time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.000100283876236,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001056037581292,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.799858576618135e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001056037581292,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0005009385058656,287.62567138671875,294.1499938964844,296.3197631835937,295.5780334472656,297.5322265625,296.3694763183594,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875523841022641e-08,0.0010684978915378,-0.0353886485099792,0.0,0.0,0.0,-0.0116914995014667,60.0,13.416521072387695,0.0,-7.78427846626073e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0001003828656394,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.000105707993498,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.807557267369702e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.000105707993498,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.000501432979945,287.6386108398437,294.1499938964844,296.283447265625,295.5308532714844,297.5086669921875,296.336181640625,289.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998854520025361e-08,0.0010695519158616,-0.0357112325727939,0.0,0.0,0.0,-0.0117526371031999,60.0,13.31895637512207,0.0,-7.799652479434371e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0001003828656394,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.000105707993498,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.807557267369702e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.000105707993498,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.000501432979945,287.6386108398437,294.1499938964844,296.283447265625,295.5308532714844,297.5086669921875,296.336181640625,289.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998854520025361e-08,0.0010695519158616,-0.0357112325727939,0.0,0.0,0.0,-0.0117526371031999,60.0,13.31895637512207,0.0,-7.799652479434371e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000100505836599,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001058374909916,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.817121513653547e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001058374909916,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.0005020472453907,287.65155029296875,294.1499938964844,296.2459411621094,295.47967529296875,297.4847717285156,296.3008728027344,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075067386253e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.214570999145508,0.0,-7.818773894996411e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000100505836599,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001058374909916,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.817121513653547e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001058374909916,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.0005020472453907,287.65155029296875,294.1499938964844,296.2459411621094,295.47967529296875,297.4847717285156,296.3008728027344,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075067386253e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.214570999145508,0.0,-7.818773894996411e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001006028687697,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0001059396745404,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.824668864486739e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001059396745404,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0005025319987908,287.660888671875,294.1499938964844,296.2182312011719,295.44061279296875,297.46746826171875,296.2748413085937,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272979242946349e-08,0.0010718955891206,-0.0364281870424747,0.0,0.0,0.0,-0.0118885319679975,60.0,13.137145042419434,0.0,-7.8338786124732e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001006507300189,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001059900750988,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.828391244402155e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001059900678228,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0005027710576541,287.6645202636719,294.1499938964844,296.20733642578125,295.4249572753906,297.4605712890625,296.2640380859375,289.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.104569435119627,0.0,-7.841333626856797e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001007249593385,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001060682479874,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.83416471676901e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001060682407114,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0005031418404541,287.6709899902344,294.1499938964844,296.18768310546875,295.3964233398437,297.448486328125,296.2455139160156,289.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425101113602068e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,13.049153327941896,0.0,-7.852904815308649e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0001008159815683,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.000106164094177,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.84124422352761e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.000106164094177,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0005035965004935,287.6774597167969,294.1499938964844,296.16778564453125,295.3671264648437,297.43609619140625,296.2259826660156,289.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.989913940429688,0.0,-7.867103590797343e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001009999323287,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001063578019966,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001063578019966,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0005045153666287,287.6903991699219,294.1499938964844,296.1274719238281,295.3065795898437,297.4112548828125,296.1867370605469,289.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.870588302612305,0.0,-7.895838649574216e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001009999323287,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001063578019966,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001063578019966,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0005045153666287,287.6903991699219,294.1499938964844,296.1274719238281,295.3065795898437,297.4112548828125,296.1867370605469,289.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.870588302612305,0.0,-7.895838649574216e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001011985368677,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001065669421222,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.870998524595052e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0001065669421222,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0005055074580013,287.703369140625,294.1499938964844,296.08648681640625,295.2437438964844,297.3861389160156,296.1465759277344,289.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.74759578704834,0.0,-7.926922052092777e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001011985368677,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001065669421222,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.870998524595052e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0001065669421222,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0005055074580013,287.703369140625,294.1499938964844,296.08648681640625,295.2437438964844,297.3861389160156,296.1465759277344,289.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.74759578704834,0.0,-7.926922052092777e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001014168738038,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0001067968623829,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001067968623829,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0005065980949439,287.71630859375,294.1499938964844,296.0450134277344,295.1790771484375,297.3603515625,296.1049194335937,289.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287209720327155e-08,0.0010805679485201,-0.0390803515911102,0.0,0.0,0.0,-0.0123913278803229,60.0,12.61805248260498,0.0,-7.961163106529059e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001014168738038,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0001067968623829,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001067968623829,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0005065980949439,287.71630859375,294.1499938964844,296.0450134277344,295.1790771484375,297.3603515625,296.1049194335937,289.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287209720327155e-08,0.0010805679485201,-0.0390803515911102,0.0,0.0,0.0,-0.0123913278803229,60.0,12.61805248260498,0.0,-7.961163106529059e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001016343667288,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001070258949766,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,7.904896483523771e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001070258877007,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0005076845409348,287.7292785644531,294.1499938964844,296.003173828125,295.1129455566406,297.3344421386719,296.063232421875,289.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828842641785,-0.0397888496518135,0.0,0.0,0.0,-0.0125256655737757,60.0,12.488321304321287,0.0,-7.995345896461006e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001016343667288,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001070258949766,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,7.904896483523771e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0001070258877007,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0005076845409348,287.7292785644531,294.1499938964844,296.003173828125,295.1129455566406,297.3344421386719,296.063232421875,289.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828842641785,-0.0397888496518135,0.0,0.0,0.0,-0.0125256655737757,60.0,12.488321304321287,0.0,-7.995345896461006e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001017495014821,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0001071471342584,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.913851004559547e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0001071471342584,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0005082596326246,287.7357788085937,294.1499938964844,295.9821472167969,295.0794677734375,297.3212585449219,296.0419921875,289.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967850908637,60.0,12.421107292175291,0.0,-8.013470420564772e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0001018632101477,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0001072668746928,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,7.922694931039587e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0001072668674169,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0005088276229798,287.7422790527344,294.1499938964844,295.96112060546875,295.0457763671875,297.30792236328125,296.0206604003906,289.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.35329818725586,0.0,-8.031390308360643e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001020880808937,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001075036780093,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.940184877952561e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001075036707334,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0005099509144201,287.7552490234375,294.1499938964844,295.9189758300781,294.9779968261719,297.2808532714844,295.9779357910156,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.0412666723132133,0.0,0.0,0.0,-0.0128059219568967,60.0,12.216065406799316,0.0,-8.066889733981952e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001020880808937,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001075036780093,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.940184877952561e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001075036707334,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0005099509144201,287.7552490234375,294.1499938964844,295.9189758300781,294.9779968261719,297.2808532714844,295.9779357910156,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.0412666723132133,0.0,0.0,0.0,-0.0128059219568967,60.0,12.216065406799316,0.0,-8.066889733981952e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001023162622004,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001077439592336,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,7.957932393765077e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001077439519576,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0005110907368361,287.7682189941406,294.1499938964844,295.8768920898437,294.9100646972656,297.2539367675781,295.935302734375,289.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407836866960682e-08,0.0010901514906436,-0.0420097932219505,0.0,0.0,0.0,-0.0129468766972422,60.0,12.079595565795898,0.0,-8.102990989300451e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001023162622004,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001077439592336,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,7.957932393765077e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001077439519576,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0005110907368361,287.7682189941406,294.1499938964844,295.8768920898437,294.9100646972656,297.2539367675781,295.935302734375,289.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407836866960682e-08,0.0010901514906436,-0.0420097932219505,0.0,0.0,0.0,-0.0129468766972422,60.0,12.079595565795898,0.0,-8.102990989300451e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,0.0001025294477585,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001079684516298,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.97451357357204e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,0.0001079684443539,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0005121556459926,287.7812194824219,294.1499938964844,295.83502197265625,294.8423156738281,297.2264709472656,295.89263916015625,289.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924375383183,1.6673459057869877e-08,0.0010924208909273,-0.0427040085196495,0.0,0.0,0.0,-0.0130785470828413,60.0,11.94049835205078,0.0,-8.136792217783295e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,0.0001025294477585,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001079684516298,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.97451357357204e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,0.0001079684443539,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0005121556459926,287.7812194824219,294.1499938964844,295.83502197265625,294.8423156738281,297.2264709472656,295.89263916015625,289.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924375383183,1.6673459057869877e-08,0.0010924208909273,-0.0427040085196495,0.0,0.0,0.0,-0.0130785470828413,60.0,11.94049835205078,0.0,-8.136792217783295e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,0.0001027003090712,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,0.0001081483787856,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.987802382558584e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,0.0001081483715097,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0005130091449245,287.7915954589844,294.1499938964844,295.8017578125,294.78857421875,297.2045288085937,295.8584899902344,289.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942601365968,1.6886357201428837e-08,0.0010942432563751,-0.0432603806257247,0.0,0.0,0.0,-0.013184099458158,60.0,11.828831672668455,0.0,-8.163934239746595e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0001027325924951,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0001081823720596,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,7.990313315531239e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0001081823720596,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0005131703801453,287.794189453125,294.1499938964844,295.7934875488281,294.7752380371094,297.1988525390625,295.8501892089844,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946040274575,1.6926582802057055e-08,0.0010945870308205,-0.0433654971420764,0.0,0.0,0.0,-0.0132040409371256,60.0,11.800742149353027,0.0,-8.169067911012463e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0001028327169478,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0001082878152374,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.998101500561461e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0001082878079614,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0005136705585755,287.8006896972656,294.1499938964844,295.7728881835937,294.7420654296875,297.1849975585937,295.8289489746094,289.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956689948216,1.7051338119244974e-08,0.0010956518817692,-0.0436915047466754,0.0,0.0,0.0,-0.0132658779621124,60.0,11.730629920959473,0.0,-8.184998989690939e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001029188788379,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001083785464288,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,8.004802657524124e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001083785391529,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0005141009460203,287.80718994140625,294.1499938964844,295.75244140625,294.709228515625,297.1709289550781,295.8080139160156,289.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965864639729,1.7158695797547807e-08,0.0010965692345052,-0.0439720340073108,0.0,0.0,0.0,-0.0133190955966711,60.0,11.660265922546388,0.0,-8.198720280461202e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.000103077480162,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0001085455587599,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,8.01713831606321e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001085455587599,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.000514893210493,287.8201599121094,294.1499938964844,295.7120361328125,294.6446533203125,297.1427001953125,295.7665405273437,289.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982790263369,1.7356317272287924e-08,0.001098261680454,-0.0444883964955806,0.0,0.0,0.0,-0.0134170781821012,60.0,11.51984977722168,0.0,-8.22400920696964e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.000103077480162,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0001085455587599,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,8.01713831606321e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001085455587599,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.000514893210493,287.8201599121094,294.1499938964844,295.7120361328125,294.6446533203125,297.1427001953125,295.7665405273437,289.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982790263369,1.7356317272287924e-08,0.001098261680454,-0.0444883964955806,0.0,0.0,0.0,-0.0134170781821012,60.0,11.51984977722168,0.0,-8.22400920696964e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001032059590215,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001086808479158,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,8.02713111625053e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001086808479158,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0005155349499545,287.8331298828125,294.1499938964844,295.67242431640625,294.5820007324219,297.1141967773437,295.7259521484375,289.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996488854289,1.7516398997940996e-08,0.0010996313067153,-0.0449066497385501,0.0,0.0,0.0,-0.0134964417666196,60.0,11.380309104919434,0.0,-8.244522575751034e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001032059590215,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001086808479158,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,8.02713111625053e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001086808479158,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0005155349499545,287.8331298828125,294.1499938964844,295.67242431640625,294.5820007324219,297.1141967773437,295.7259521484375,289.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996488854289,1.7516398997940996e-08,0.0010996313067153,-0.0449066497385501,0.0,0.0,0.0,-0.0134964417666196,60.0,11.380309104919434,0.0,-8.244522575751034e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0001033107982948,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0001087912532966,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,8.035285281948745e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0001087912460207,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0005160586442798,287.8460693359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0854797363281,295.6861572265625,289.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100767054595,1.7647028727196812e-08,0.0011007494758814,-0.0452479347586631,0.0,0.0,0.0,-0.0135612059384584,60.0,11.241517066955566,0.0,-8.2612800156312e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0001033107982948,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0001087912532966,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,8.035285281948745e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0001087912460207,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0005160586442798,287.8460693359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0854797363281,295.6861572265625,289.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100767054595,1.7647028727196812e-08,0.0011007494758814,-0.0452479347586631,0.0,0.0,0.0,-0.0135612059384584,60.0,11.241517066955566,0.0,-8.2612800156312e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001033813459798,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001088655408238,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,8.040772081585601e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001088655335479,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.000516411033459,287.8589782714844,294.1499938964844,295.5960388183594,294.46405029296875,297.0566101074219,295.6471862792969,289.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101518748328,1.7734929969037694e-08,0.0011015010531991,-0.0454775765538215,0.0,0.0,0.0,-0.0136047825217247,60.0,11.104229927062988,0.0,-8.27256698698875e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001033813459798,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001088655408238,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,8.040772081585601e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001088655335479,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.000516411033459,287.8589782714844,294.1499938964844,295.5960388183594,294.46405029296875,297.0566101074219,295.6471862792969,289.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101518748328,1.7734929969037694e-08,0.0011015010531991,-0.0454775765538215,0.0,0.0,0.0,-0.0136047825217247,60.0,11.104229927062988,0.0,-8.27256698698875e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0001034168599289,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.000108902939246,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,8.043534035095945e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.00010890293197,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0005165884504094,287.8654479980469,294.1499938964844,295.5776672363281,294.4364013671875,297.0421447753906,295.6277160644531,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018982622772,1.7779180794263993e-08,0.001101880450733,-0.0455931797623634,0.0,0.0,0.0,-0.0136267244815826,60.0,11.035663604736328,0.0,-8.27825132887483e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0001034286615322,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0001089153665816,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,8.044452260946855e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0001089153665816,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0005166474147699,287.8719177246094,294.1499938964844,295.5596008300781,294.4095764160156,297.0276794433594,295.60858154296875,289.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020188685506,1.7793883699823713e-08,0.0011020010570064,-0.0456315949559211,0.0,0.0,0.0,-0.0136339869350194,60.0,10.967878341674805,0.0,-8.280140662009219e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
