time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001034190645441,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0001089052675524,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,8.04370574769564e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001089052602765,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.000516599509865,287.8847961425781,294.1499938964844,295.52447509765625,294.358642578125,296.9986572265625,295.5714416503906,289.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019182857125,1.7781927041937706e-08,0.0011019004741683,-0.0456003583967685,0.0,0.0,0.0,-0.0136280683800578,60.0,10.83419704437256,0.0,-8.278604468614503e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001034190645441,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0001089052675524,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,8.04370574769564e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001089052602765,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.000516599509865,287.8847961425781,294.1499938964844,295.52447509765625,294.358642578125,296.9986572265625,295.5714416503906,289.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019182857125,1.7781927041937706e-08,0.0011019004741683,-0.0456003583967685,0.0,0.0,0.0,-0.0136280683800578,60.0,10.83419704437256,0.0,-8.278604468614503e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001033400549204,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001088220597011,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,8.0375604738947e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001088220597011,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0005162048037163,287.89764404296875,294.1499938964844,295.4908447265625,294.31170654296875,296.9695129394531,295.53668212890625,289.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010752059519,1.7683476016827626e-08,0.001101057510823,-0.0453431569039821,0.0,0.0,0.0,-0.013579255901277,60.0,10.707005500793455,0.0,-8.265959650088919e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001033400549204,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001088220597011,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,8.0375604738947e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001088220597011,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0005162048037163,287.89764404296875,294.1499938964844,295.4908447265625,294.31170654296875,296.9695129394531,295.53668212890625,289.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010752059519,1.7683476016827626e-08,0.001101057510823,-0.0453431569039821,0.0,0.0,0.0,-0.013579255901277,60.0,10.707005500793455,0.0,-8.265959650088919e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001032243817462,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001087002456188,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,8.028563752304763e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001087002456188,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0005156269762665,287.9104309082031,294.1499938964844,295.4588623046875,294.26910400390625,296.9404296875,295.5035400390625,289.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998463258147,1.753934242287869e-08,0.0010998288635164,-0.0449665896594524,0.0,0.0,0.0,-0.0135078215971589,60.0,10.583271980285645,0.0,-8.247464222677081e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001032243817462,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001087002456188,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,8.028563752304763e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0001087002456188,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,0.0005156269762665,287.9104309082031,294.1499938964844,295.4588623046875,294.26910400390625,296.9404296875,295.5035400390625,289.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998463258147,1.753934242287869e-08,0.0010998288635164,-0.0449665896594524,0.0,0.0,0.0,-0.0135078215971589,60.0,10.583271980285645,0.0,-8.247464222677081e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0001030909697874,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0001085597614292,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,8.018187509151176e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0001085597541532,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0005149605567567,287.921630859375,294.1499938964844,295.4321594238281,294.235595703125,296.91485595703125,295.4754638671875,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984257096424,1.7373107397133936e-08,0.0010984083637595,-0.0445322655141353,0.0,0.0,0.0,-0.0134254172444343,60.0,10.477595329284668,0.0,-8.22615930928805e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001030665735015,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001085340700228,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,8.016289939405397e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001085340700228,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0005148387281224,287.92315673828125,294.1499938964844,295.4286499023437,294.2313232421875,296.911376953125,295.4718017578125,289.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981654049828,1.7342712155254958e-08,0.0010981480590999,-0.0444528460502624,0.0,0.0,0.0,-0.0134103475138545,60.0,10.463704109191896,0.0,-8.222266245638823e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0001029817722155,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.000108444772195,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,8.009694283828139e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.000108444772195,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0005144150927662,287.9295349121094,294.1499938964844,295.41424560546875,294.21435546875,296.8968505859375,295.4561767578125,289.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972628369927,1.7237049121376913e-08,0.0010972456075251,-0.0441767610609531,0.0,0.0,0.0,-0.0133579708635807,60.0,10.404504776000977,0.0,-8.208741775206364e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001028692640829,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001083262977772,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,8.000943489605561e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001083262905012,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0005138530978001,287.9358825683594,294.1499938964844,295.4003295898437,294.19873046875,296.8823547363281,295.4410705566406,289.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960589861497,1.7096853710540927e-08,0.0010960418730974,-0.0438104383647441,0.0,0.0,0.0,-0.0132884457707405,60.0,10.34720516204834,0.0,-8.190814781983138e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001026002719299,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0001080430374713,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,7.980022201081738e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001080430301954,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0005125094321556,287.9485168457031,294.1499938964844,295.3740539550781,294.1717529296875,296.8534851074219,295.4128112792969,289.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931948199868,1.6761690702082888e-08,0.0010931780561804,-0.0429345890879631,0.0,0.0,0.0,-0.0131223015487194,60.0,10.238781929016112,0.0,-8.148035135491227e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001026002719299,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0001080430374713,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,7.980022201081738e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001080430301954,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0005125094321556,287.9485168457031,294.1499938964844,295.3740539550781,294.1717529296875,296.8534851074219,295.4128112792969,289.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931948199868,1.6761690702082888e-08,0.0010931780561804,-0.0429345890879631,0.0,0.0,0.0,-0.0131223015487194,60.0,10.238781929016112,0.0,-8.148035135491227e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001022797150653,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001077054694178,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,7.955089677125216e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001077054621418,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0005109081976115,287.9610900878906,294.1499938964844,295.3500061035156,294.1508178710937,296.8248596191406,295.38677978515625,289.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897796601057,1.6362267984959544e-08,0.0010897633619606,-0.0418906919658184,0.0,0.0,0.0,-0.0129242939874529,60.0,10.138307571411133,0.0,-8.097199355461272e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001022797150653,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001077054694178,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,7.955089677125216e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001077054621418,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0005109081976115,287.9610900878906,294.1499938964844,295.3500061035156,294.1508178710937,296.8248596191406,295.38677978515625,289.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897796601057,1.6362267984959544e-08,0.0010897633619606,-0.0418906919658184,0.0,0.0,0.0,-0.0129242939874529,60.0,10.138307571411133,0.0,-8.097199355461272e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0001019231494865,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0001073299863492,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.927356637082994e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0001073299863492,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0005091270431876,287.9735717773437,294.1499938964844,295.3273010253906,294.1340026855469,296.79644775390625,295.362548828125,289.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859809117391,1.5917986928570826e-08,0.00108596496284,-0.0407293960452079,0.0,0.0,0.0,-0.0127040483057498,60.0,10.043993949890137,0.0,-8.040840526746251e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0001019231494865,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0001073299863492,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.927356637082994e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0001073299863492,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0005091270431876,287.9735717773437,294.1499938964844,295.3273010253906,294.1340026855469,296.79644775390625,295.362548828125,289.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859809117391,1.5917986928570826e-08,0.00108596496284,-0.0407293960452079,0.0,0.0,0.0,-0.0127040483057498,60.0,10.043993949890137,0.0,-8.040840526746251e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0001015448433463,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0001069316131179,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.897932664491236e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0001069316131179,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0005072373896837,287.9859924316406,294.1499938964844,295.3050537109375,294.119140625,296.768310546875,295.3394775390625,289.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819500312209,1.5446621759451773e-08,0.0010819345479831,-0.0394971296191215,0.0,0.0,0.0,-0.0124703720211982,60.0,9.953874588012695,-0.0,-7.981261518352768e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0001015448433463,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0001069316131179,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.897932664491236e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0001069316131179,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0005072373896837,287.9859924316406,294.1499938964844,295.3050537109375,294.119140625,296.768310546875,295.3394775390625,289.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819500312209,1.5446621759451773e-08,0.0010819345479831,-0.0394971296191215,0.0,0.0,0.0,-0.0124703720211982,60.0,9.953874588012695,-0.0,-7.981261518352768e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001013509026961,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001067273915396,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,7.882848876761273e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001067273842636,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0005062686395831,287.9921875,294.1499938964844,295.2940673828125,294.11236572265625,296.7542419433594,295.32818603515625,289.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079881330952,1.520497505680396e-08,0.0010798661969602,-0.0388653390109539,0.0,0.0,0.0,-0.0123505676165223,60.0,9.909442901611328,-0.0,-7.95080410398441e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0001011489657685,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0001065147371264,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,7.867142267059535e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0001065147371264,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0005052599008195,287.9983215332031,294.1499938964844,295.2832336425781,294.1060485839844,296.74029541015625,295.3172607421875,289.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777296265587,1.4953361215930272e-08,0.0010777146089822,-0.0382074378430843,0.0,0.0,0.0,-0.0122258318588137,60.0,9.866548538208008,-0.0,-7.919152267277242e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001007412065519,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001060853464878,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,7.835427823010832e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001060853464878,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0005032230401411,288.0106201171875,294.1499938964844,295.2618408203125,294.0946655273437,296.71246337890625,295.2956848144531,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445300067222888e-08,0.0010733720846474,-0.0368788503110408,0.0,0.0,0.0,-0.0119739733636379,60.0,9.781702041625977,-0.0,-7.855432215819746e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001007412065519,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001060853464878,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,7.835427823010832e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001060853464878,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0005032230401411,288.0106201171875,294.1499938964844,295.2618408203125,294.0946655273437,296.71246337890625,295.2956848144531,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445300067222888e-08,0.0010733720846474,-0.0368788503110408,0.0,0.0,0.0,-0.0119739733636379,60.0,9.781702041625977,-0.0,-7.855432215819746e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001003168581519,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0001056384935509,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,7.802423351677135e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001056384862749,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0005011033499613,288.02276611328125,294.1499938964844,295.2408752441406,294.0848693847656,296.6850891113281,295.2751770019531,289.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688648326322,1.3916574559402761e-08,0.0010688508627936,-0.0354960188269615,0.0,0.0,0.0,-0.0117118610069155,60.0,9.702412605285645,-0.0,-7.789393663415467e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001003168581519,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0001056384935509,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,7.802423351677135e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001056384862749,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0005011033499613,288.02276611328125,294.1499938964844,295.2408752441406,294.0848693847656,296.6850891113281,295.2751770019531,289.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688648326322,1.3916574559402761e-08,0.0010688508627936,-0.0354960188269615,0.0,0.0,0.0,-0.0117118610069155,60.0,9.702412605285645,-0.0,-7.789393663415467e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.989420505007728e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001051934159477,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,7.769549847580492e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,0.0001051934086717,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004989920998923,288.034912109375,294.1499938964844,295.2203674316406,294.0765075683594,296.65777587890625,295.2548522949219,289.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.3389960251686261e-08,0.0010643482673913,-0.0341185107827186,0.0,0.0,0.0,-0.0114507973194122,60.0,9.623567581176758,-0.0,-7.723895123490365e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.989420505007728e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001051934159477,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,7.769549847580492e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,0.0001051934086717,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004989920998923,288.034912109375,294.1499938964844,295.2203674316406,294.0765075683594,296.65777587890625,295.2548522949219,289.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.3389960251686261e-08,0.0010643482673913,-0.0341185107827186,0.0,0.0,0.0,-0.0114507973194122,60.0,9.623567581176758,-0.0,-7.723895123490365e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.94835136225447e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0001047609330271,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,7.737606938462704e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,0.0001047609330271,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0004969406290911,288.0464172363281,294.1499938964844,295.2010498046875,294.0697631835937,296.6319885253906,295.2362365722656,289.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599857196211,1.2878251354209173e-08,0.0010599727975204,-0.0327798128128051,0.0,0.0,0.0,-0.0111971218138933,60.0,9.55312156677246,-0.0,-7.6605154220033e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.946640784619376e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.000104742917756,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.736276893410832e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.000104742917756,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0004968551802448,288.046875,294.1499938964844,295.20025634765625,294.06951904296875,296.6308898925781,295.2354431152344,289.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598034132272,1.2856937736671624e-08,0.0010597904911264,-0.0327240489423275,0.0,0.0,0.0,-0.0111865559592843,60.0,9.55018711090088,-0.0,-7.657881440081837e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.925460472004488e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001045198805513,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.719803397776559e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001045198805513,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0004957971395924,288.0528259277344,294.1499938964844,295.1903686523437,294.0664978027344,296.6176147460937,295.2260131835937,289.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575467022135,1.2593041276431904e-08,0.0010575341293588,-0.0320335887372493,0.0,0.0,0.0,-0.0110557321459054,60.0,9.514997482299805,-0.0,-7.625303055647238e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.904192120302469e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0001042959193,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.703261508140713e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0001042959193,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0004947347915731,288.0588073730469,294.1499938964844,295.1805725097656,294.0637512207031,296.6042785644531,295.2165222167969,289.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.2328049692200692e-08,0.0010552688036113,-0.0313402153551578,0.0,0.0,0.0,-0.0109243672341108,60.0,9.479360580444336,-0.0,-7.592659301280946e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.862144361250104e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0001038531336234,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.670557533856481e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0001038531263475,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.000492634368129,288.0706787109375,294.1499938964844,295.16131591796875,294.0591125488281,296.5777587890625,295.1978759765625,289.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508003178983,1.1804152322270056e-08,0.0010507885599508,-0.0299692656844854,0.0,0.0,0.0,-0.01066464651376,60.0,9.41035270690918,-0.0,-7.528327472527965e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.862144361250104e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0001038531336234,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.670557533856481e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0001038531263475,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.000492634368129,288.0706787109375,294.1499938964844,295.16131591796875,294.0591125488281,296.5777587890625,295.1978759765625,289.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508003178983,1.1804152322270056e-08,0.0010507885599508,-0.0299692656844854,0.0,0.0,0.0,-0.01066464651376,60.0,9.41035270690918,-0.0,-7.528327472527965e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.821105777518824e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001034209781209,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.63863863539882e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001034209781209,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.000490584410727,288.0824584960937,294.1499938964844,295.1424865722656,294.0555114746094,296.55157470703125,295.1798400878906,289.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464277584105,1.1292836887832893e-08,0.0010464164661243,-0.0286310799419879,0.0,0.0,0.0,-0.0104111656546592,60.0,9.345149993896484,-0.0,-7.465803975037488e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.821105777518824e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001034209781209,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.63863863539882e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001034209781209,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.000490584410727,288.0824584960937,294.1499938964844,295.1424865722656,294.0555114746094,296.55157470703125,295.1798400878906,289.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464277584105,1.1292836887832893e-08,0.0010464164661243,-0.0286310799419879,0.0,0.0,0.0,-0.0104111656546592,60.0,9.345149993896484,-0.0,-7.465803975037488e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.78059761109762e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0001029944105539,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.607132283737883e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001029944032779,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0004885609960183,288.0941772460937,294.1499938964844,295.1240539550781,294.05279541015625,296.5254821777344,295.1620178222656,289.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421111946925,1.0788131277195134e-08,0.0010421004844829,-0.0273100435733795,0.0,0.0,0.0,-0.0101609602570533,60.0,9.281391143798828,-0.0,-7.404344160022448e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.78059761109762e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0001029944105539,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.607132283737883e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001029944032779,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0004885609960183,288.0941772460937,294.1499938964844,295.1240539550781,294.05279541015625,296.5254821777344,295.1620178222656,289.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421111946925,1.0788131277195134e-08,0.0010421004844829,-0.0273100435733795,0.0,0.0,0.0,-0.0101609602570533,60.0,9.281391143798828,-0.0,-7.404344160022448e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.742725524120031e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001025956007651,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,7.577676296932623e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001025955934892,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.000486669188831,288.1057434082031,294.1499938964844,295.1060485839844,294.05084228515625,296.4999694824219,295.14520263671875,289.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038075890392,1.0316273169053149e-08,0.0010380655294284,-0.0260748583823442,0.0,0.0,0.0,-0.0099270399659872,60.0,9.224299430847168,-0.0,-7.34711349537065e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.742725524120031e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001025956007651,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,7.577676296932623e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001025955934892,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.000486669188831,288.1057434082031,294.1499938964844,295.1060485839844,294.05084228515625,296.4999694824219,295.14520263671875,289.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038075890392,1.0316273169053149e-08,0.0010380655294284,-0.0260748583823442,0.0,0.0,0.0,-0.0099270399659872,60.0,9.224299430847168,-0.0,-7.34711349537065e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.72276320680976e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0001023853837978,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,7.562150130979717e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0001023853837978,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0004856720333918,288.111572265625,294.1499938964844,295.0971984863281,294.0501403808594,296.48712158203125,295.1366271972656,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359497973695,1.006755834254136e-08,0.0010359396692365,-0.0254237465560436,0.0,0.0,0.0,-0.0098037458956241,60.0,9.19430446624756,-0.0,-7.31703693190866e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
