time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,9.704988042358308e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.0001021982025122,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,7.548324356321245e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0001021982025122,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.0004847841337323,288.1173095703125,294.1499938964844,295.0884704589844,294.0495910644531,296.4745483398437,295.1285400390625,289.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340554872527,9.846091941767554e-09,0.0010340455919504,-0.024843942373991,0.0,0.0,0.0,-0.0096939532086253,60.0,9.167803764343262,-0.0,-7.290307024732101e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.669779683463275e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.00010182744154,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,7.520940562244505e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.00010182744154,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.0004830254183616,288.1287536621094,294.1499938964844,295.0712890625,294.04888916015625,296.4494934082031,295.11248779296875,289.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303036542609,9.40742772570502e-09,0.0010302942246198,-0.0236954391002655,0.0,0.0,0.0,-0.0094764865934848,60.0,9.115030288696287,-0.0,-7.237507304580505e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.669779683463275e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.00010182744154,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,7.520940562244505e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.00010182744154,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.0004830254183616,288.1287536621094,294.1499938964844,295.0712890625,294.04888916015625,296.4494934082031,295.11248779296875,289.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303036542609,9.40742772570502e-09,0.0010302942246198,-0.0236954391002655,0.0,0.0,0.0,-0.0094764865934848,60.0,9.115030288696287,-0.0,-7.237507304580505e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.63638158282265e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0001014757435768,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.494963938370347e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0001014757435768,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0004813570994883,288.1401062011719,294.1499938964844,295.05450439453125,294.0486755371094,296.4247436523437,295.0968322753906,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267454199492,8.991314359718672e-09,0.0010267364559695,-0.0226058922708034,0.0,0.0,0.0,-0.0092702042311429,60.0,9.065802574157717,-0.0,-7.187598782820714e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.63638158282265e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0001014757435768,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.494963938370347e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0001014757435768,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,0.0004813570994883,288.1401062011719,294.1499938964844,295.05450439453125,294.0486755371094,296.4247436523437,295.0968322753906,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267454199492,8.991314359718672e-09,0.0010267364559695,-0.0226058922708034,0.0,0.0,0.0,-0.0092702042311429,60.0,9.065802574157717,-0.0,-7.187598782820714e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,9.604317165212706e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,0.0001011380954878,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.470025593647733e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,0.0001011380882118,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,0.0004797554283868,288.1513977050781,294.1499938964844,295.0381164550781,294.0487670898437,296.4002380371094,295.0815734863281,289.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233294451609,8.591825029213851e-09,0.0010233208304271,-0.0215597972273826,0.0,0.0,0.0,-0.0090721612796187,60.0,9.018728256225586,-0.0,-7.139846047721221e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,9.604317165212706e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,0.0001011380954878,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.470025593647733e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,0.0001011380882118,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,0.0004797554283868,288.1513977050781,294.1499938964844,295.0381164550781,294.0487670898437,296.4002380371094,295.0815734863281,289.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233294451609,8.591825029213851e-09,0.0010233208304271,-0.0215597972273826,0.0,0.0,0.0,-0.0090721612796187,60.0,9.018728256225586,-0.0,-7.139846047721221e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.574471914675088e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001008238032227,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,7.446812378475443e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001008238032227,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0004782645846717,288.16265869140625,294.1499938964844,295.02215576171875,294.04913330078125,296.3759460449219,295.0666809082031,289.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201495606452,8.219977587486937e-09,0.0010201412951573,-0.020586023107171,0.0,0.0,0.0,-0.0088878218084573,60.0,8.97388744354248,-0.0,-7.095540865975637e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.574471914675088e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001008238032227,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,7.446812378475443e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001008238032227,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0004782645846717,288.16265869140625,294.1499938964844,295.02215576171875,294.04913330078125,296.3759460449219,295.0666809082031,289.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201495606452,8.219977587486937e-09,0.0010201412951573,-0.020586023107171,0.0,0.0,0.0,-0.0088878218084573,60.0,8.97388744354248,-0.0,-7.095540865975637e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.558790770825e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0001006586753646,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,7.434615690726787e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0001006586680887,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0004774812550749,288.16827392578125,294.1499938964844,295.0143127441406,294.0493469238281,296.36376953125,295.0592041015625,289.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024603204148661e-09,0.0010184707352891,-0.020074363797903,0.0,0.0,0.0,-0.008790967054665,60.0,8.95104694366455,-0.0,-7.072317487200054e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.54462811932899e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,0.0001005095400614,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,7.423600618494675e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0001005095327855,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,0.0004767738573718,288.1739196777344,294.1499938964844,295.006591796875,294.0495910644531,296.3515625,295.0517272949219,289.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169695597141,7.848159455647874e-09,0.0010169617598876,-0.0196122676134109,0.0,0.0,0.0,-0.0087034944444894,60.0,8.928153991699219,-0.0,-7.051376371691731e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.519144077785312e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001002411809167,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,7.403779454762116e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001002411736408,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004755008558277,288.18511962890625,294.1499938964844,294.9914245605469,294.05010986328125,296.32733154296875,295.0372009277344,289.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530650769638214e-09,0.0010142455575987,-0.0187807027250528,0.0,0.0,0.0,-0.0085460860282182,60.0,8.886087417602539,-0.0,-7.013772318487099e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.519144077785312e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001002411809167,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,7.403779454762116e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0001002411736408,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004755008558277,288.18511962890625,294.1499938964844,294.9914245605469,294.05010986328125,296.32733154296875,295.0372009277344,289.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530650769638214e-09,0.0010142455575987,-0.0187807027250528,0.0,0.0,0.0,-0.0085460860282182,60.0,8.886087417602539,-0.0,-7.013772318487099e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.496439452050254e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0001000020856736,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,7.386119978036731e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,0.0001000020856736,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0004743667086586,288.1962585449219,294.1499938964844,294.97662353515625,294.0505065917969,296.30340576171875,295.0231628417969,289.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776157015551e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.847463607788086,-0.0,-6.980354783081566e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.496439452050254e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0001000020856736,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,7.386119978036731e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,0.0001000020856736,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0004743667086586,288.1962585449219,294.1499938964844,294.97662353515625,294.0505065917969,296.30340576171875,295.0231628417969,289.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776157015551e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.847463607788086,-0.0,-6.980354783081566e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.47691878536716e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.979652531910688e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,7.370937237283215e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.979651804314926e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,0.000473391613923,288.20733642578125,294.1499938964844,294.9622497558594,294.0507202148437,296.27984619140625,295.00958251953125,289.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004570701241164e-09,0.0010097469203174,-0.0174027942121028,0.0,0.0,0.0,-0.0082852840423583,60.0,8.811527252197266,-0.0,-6.951687225864589e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.47691878536716e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.979652531910688e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,7.370937237283215e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.979651804314926e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,0.000473391613923,288.20733642578125,294.1499938964844,294.9622497558594,294.0507202148437,296.27984619140625,295.00958251953125,289.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004570701241164e-09,0.0010097469203174,-0.0174027942121028,0.0,0.0,0.0,-0.0082852840423583,60.0,8.811527252197266,-0.0,-6.951687225864589e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.46002546697855e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.961862815544008e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,7.357798313023522e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.961862815544008e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0004725477483589,288.21832275390625,294.1499938964844,294.9482421875,294.0506286621094,296.25665283203125,294.9964294433594,289.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079542407765,6.794099061124825e-09,0.0010079474886879,-0.0168514978140592,0.0,0.0,0.0,-0.008180946111679,60.0,8.778484344482422,-0.0,-6.926925522066085e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.46002546697855e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.961862815544008e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,7.357798313023522e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.961862815544008e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0004725477483589,288.21832275390625,294.1499938964844,294.9482421875,294.0506286621094,296.25665283203125,294.9964294433594,289.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079542407765,6.794099061124825e-09,0.0010079474886879,-0.0168514978140592,0.0,0.0,0.0,-0.008180946111679,60.0,8.778484344482422,-0.0,-6.926925522066085e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,9.449948265682906e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,9.951250831363724e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,7.349959923885763e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,9.95125010376796e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,0.0004720443685073,288.22381591796875,294.1499938964844,294.94140625,294.0504150390625,296.2450256347656,294.9898376464844,289.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668545715626806e-09,0.0010068749543279,-0.0165226254612207,0.0,0.0,0.0,-0.0081187095493078,60.0,8.761743545532227,-0.0,-6.912175365414441e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.441644215257838e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.942505857907236e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,7.343501056311652e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.942505857907236e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,0.0004716295516118,288.2293395996094,294.1499938964844,294.93463134765625,294.05010986328125,296.2333679199219,294.9832458496094,289.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565086252408037e-09,0.0010059892665594,-0.0162516217678785,0.0,0.0,0.0,-0.0080674150958657,60.0,8.744699478149414,-0.0,-6.900032190060301e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.42818951443769e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.928338113240898e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,7.333036774070933e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.928338113240898e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.0004709575150627,288.2403259277344,294.1499938964844,294.9214172363281,294.0491027832031,296.210205078125,294.9703063964844,289.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.39746522423934e-09,0.0010045551462098,-0.0158125441521406,0.0,0.0,0.0,-0.0079843141138553,60.0,8.712700843811035,-0.0,-6.880382130702857e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.42818951443769e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.928338113240898e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,7.333036774070933e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.928338113240898e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.0004709575150627,288.2403259277344,294.1499938964844,294.9214172363281,294.0491027832031,296.210205078125,294.9703063964844,289.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.39746522423934e-09,0.0010045551462098,-0.0158125441521406,0.0,0.0,0.0,-0.0079843141138553,60.0,8.712700843811035,-0.0,-6.880382130702857e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.417494584340602e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,9.917075658449904e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,7.324718899326399e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.917075658449904e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,0.000470423256047,288.2512512207031,294.1499938964844,294.9085693359375,294.0474548339844,296.18731689453125,294.9576721191406,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264220253626718e-09,0.0010034160222858,-0.0154635049402713,0.0,0.0,0.0,-0.0079182600602507,60.0,8.68256950378418,-0.0,-6.864781454396508e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.417494584340602e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,9.917075658449904e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,7.324718899326399e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.917075658449904e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,0.000470423256047,288.2512512207031,294.1499938964844,294.9085693359375,294.0474548339844,296.18731689453125,294.9576721191406,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264220253626718e-09,0.0010034160222858,-0.0154635049402713,0.0,0.0,0.0,-0.0079182600602507,60.0,8.68256950378418,-0.0,-6.864781454396508e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.409845370100812e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.90902044577524e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.31876862118952e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.90902044577524e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,0.000470041151857,288.2621154785156,294.1499938964844,294.8961181640625,294.0450744628906,296.16473388671875,294.9453125,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.168915600568425e-09,0.0010026005329564,-0.015213849954307,0.0,0.0,0.0,-0.0078710103407502,60.0,8.653763771057129,-0.0,-6.853633749415168e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.409845370100812e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.90902044577524e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.31876862118952e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.90902044577524e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,0.000470041151857,288.2621154785156,294.1499938964844,294.8961181640625,294.0450744628906,296.16473388671875,294.9453125,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.168915600568425e-09,0.0010026005329564,-0.015213849954307,0.0,0.0,0.0,-0.0078710103407502,60.0,8.653763771057129,-0.0,-6.853633749415168e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.40514073590748e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.904066246235745e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,7.315109542105347e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.904066246235745e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.000469806138426,288.2729187011719,294.1499938964844,294.884033203125,294.0418395996094,296.1425170898437,294.9332275390625,289.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110304706652414e-09,0.0010020995978266,-0.0150603139773011,0.0,0.0,0.0,-0.0078419558703899,60.0,8.626320838928223,-0.0,-6.846782696356969e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.40514073590748e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.904066246235745e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,7.315109542105347e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.904066246235745e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.000469806138426,288.2729187011719,294.1499938964844,294.884033203125,294.0418395996094,296.1425170898437,294.9332275390625,289.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110304706652414e-09,0.0010020995978266,-0.0150603139773011,0.0,0.0,0.0,-0.0078419558703899,60.0,8.626320838928223,-0.0,-6.846782696356969e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.40125246415846e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.899972064886242e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,7.312085654120892e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.899972064886242e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0004696119285654,288.2783508300781,294.1499938964844,294.87811279296875,294.0398864746094,296.1313781738281,294.9271850585937,289.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061866120177228e-09,0.0010016867890954,-0.0149334240704774,0.0,0.0,0.0,-0.0078179500997066,60.0,8.612594604492188,-0.0,-6.84112322346664e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.399139526067302e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.897747077047824e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,7.310442015295848e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.897746349452063e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004695063689723,288.28375244140625,294.1499938964844,294.872314453125,294.0376892089844,296.1202392578125,294.921142578125,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035539179549687e-09,0.0010014610597863,-0.014864457771182,0.0,0.0,0.0,-0.0078048952855169,60.0,8.598709106445312,-0.0,-6.83804799450627e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.397832036484032e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.89636973827146e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,7.309425564017147e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.89636973827146e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,0.0004694410599768,288.2945556640625,294.1499938964844,294.8609619140625,294.032470703125,296.0980834960937,294.9091796875,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.0192508755108065e-09,0.0010013205464929,-0.0148217901587486,0.0,0.0,0.0,-0.0077968146651983,60.0,8.571574211120605,-0.0,-6.836146582145376e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.397832036484032e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.89636973827146e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,7.309425564017147e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.89636973827146e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,0.0004694410599768,288.2945556640625,294.1499938964844,294.8609619140625,294.032470703125,296.0980834960937,294.9091796875,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.0192508755108065e-09,0.0010013205464929,-0.0148217901587486,0.0,0.0,0.0,-0.0077968146651983,60.0,8.571574211120605,-0.0,-6.836146582145376e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.050000000745058,9.399533155374228e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.050000000745058,9.898161079036072e-05,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.050000000745058,7.310748333111405e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.050000000745058,9.898161079036072e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.050000000745058,0.0004695260431617,288.3053283691406,284.95001220703125,294.8500061035156,294.0260925292969,296.0762023925781,294.8974609375,289.5241394042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.04044636531853e-09,0.0010015021543949,-0.014877313748002,0.0,0.0,0.0,-0.0078073237091302,60.0,8.545003890991211,-0.0,-6.838621402494027e-08,1.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.050000000745058,9.399533155374228e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.050000000745058,9.898161079036072e-05,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.050000000745058,7.310748333111405e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.050000000745058,9.898161079036072e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.050000000745058,0.0004695260431617,288.3053283691406,284.95001220703125,294.8500061035156,294.0260925292969,296.0762023925781,294.8974609375,289.5241394042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.04044636531853e-09,0.0010015021543949,-0.014877313748002,0.0,0.0,0.0,-0.0078073237091302,60.0,8.545003890991211,-0.0,-6.838621402494027e-08,1.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.6343069672584534,0.050000000745058,0.0406929887831211,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.6343069672584534,0.050000000745058,0.0428516753017902,298.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.6343069672584534,0.050000000745058,0.0316500999033451,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.6343069672584534,0.050000000745058,0.0428516753017902,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.6343069672584534,0.050000000745058,0.2032698839902877,289.2443542480469,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.7971496582031,289.708251953125,1.0,0.109693244099617,0.18576480448246,0.18576480448246,1.0,1.0,-0.4335006475448608,0.0169042684137821,0.4165963530540466,-0.1004054546356201,0.0,0.0,0.0,10.241011619567873,60.0,1104.888427734375,0.0,12.233631134033203,1.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.6326391100883484,0.050000000745058,0.0452307313680648,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.6326391100883484,0.050000000745058,0.04763013869524,298.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.6326391100883484,0.050000000745058,0.0351794585585594,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.6326391100883484,0.050000000745058,0.04763013869524,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.6326391100883484,0.050000000745058,0.2259368747472763,290.22393798828125,284.95001220703125,294.83953857421875,294.01934814453125,297.529052734375,298.4889221191406,290.7805480957031,1.0,0.1210713982582092,0.37152960896492,0.37152960896492,1.0,1.0,-0.4819407165050506,0.0760113820433616,0.4059293270111084,-0.0534644313156604,1.0,1.0,0.0,12.527600288391112,60.0,8421.439453125,0.0,16.67344093322754,1.0,281.1409606933594,288.3753356933594,300.9500427246094,302.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,3786.411376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1077438965439796,1.0,0.0,0.0,0.658305287361145,0.6583216190338135,3.470435103736236e-07,3.235276222229004,3.2352635860443115,1.2746106222039089e-05,0.0,0.0,-0.0,5314.10986328125,0.0,20.15453720092773,1319.1529541015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0456763245165348,298.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0480993688106536,298.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0355260297656059,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0480993688106536,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.2281627058982849,286.6573486328125,284.95001220703125,294.82977294921875,294.0130920410156,297.0155029296875,298.45263671875,285.8682861328125,1.0,0.1405515074729919,0.7430592179298401,0.7430592179298401,1.0,1.0,-0.4866910874843597,0.1984662562608719,0.2882248163223266,0.0673835277557373,1.0,1.0,0.0,20.070919036865234,60.0,15086.2548828125,0.0,23.1716251373291,1.0,282.44683837890625,285.4735717773437,299.04217529296875,301.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,3765.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176691651344299,1.0,0.0,0.0,1.2925937175750732,1.292596697807312,1.118246757414454e-07,4.265663146972656,4.265653610229492,9.78815478447359e-06,0.0,0.0,-0.0,5474.73828125,0.0,66.12271881103516,1895.401611328125,0.0,1031.555908203125,0.272876501083374,1.0,0.0,3.0,1.0,0.0
