time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0456763245165348,298.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0480993688106536,298.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0355260297656059,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.0480993688106536,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.5717369914054871,0.050000000745058,0.2281627058982849,286.6573486328125,284.95001220703125,294.82977294921875,294.0130920410156,297.0155029296875,298.45263671875,285.8682861328125,1.0,0.1405515074729919,0.7430592179298401,0.7430592179298401,1.0,1.0,-0.4866910874843597,0.1984662562608719,0.2882248163223266,0.0673835277557373,1.0,1.0,0.0,20.070919036865234,60.0,15086.2548828125,0.0,23.1716251373291,1.0,282.44683837890625,285.4735717773437,299.04217529296875,301.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,3765.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176691651344299,1.0,0.0,0.0,1.2925937175750732,1.292596697807312,1.118246757414454e-07,4.265663146972656,4.265653610229492,9.78815478447359e-06,0.0,0.0,-0.0,5474.73828125,0.0,66.12271881103516,1895.401611328125,0.0,1031.555908203125,0.272876501083374,1.0,0.0,3.0,1.0,0.0
17733900,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.5498778820037842,0.050000000745058,0.0482436940073967,298.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.5498778820037842,0.050000000745058,0.0356326289474964,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.5498778820037842,0.050000000745058,0.2288473099470138,285.52105712890625,284.95001220703125,294.8251647949219,294.0101318359375,296.8940734863281,298.4097900390625,285.2425842285156,1.0,0.1489468067884445,0.9288240671157836,0.9288240671157836,1.0,1.0,-0.4881514012813568,0.2073607593774795,0.2807906568050384,0.0759658589959144,0.9779329299926758,0.9779329299926758,0.0,23.734140396118164,60.0,14037.4375,0.0,26.319480895996094,1.0,282.8085632324219,284.9635009765625,297.81475830078125,299.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,5649.8935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324537992477417,1.0,0.0,0.0,1.5784494876861572,1.578453779220581,1.662611168740114e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,4968.77392578125,0.0,120.4917449951172,1895.4361572265625,0.0,1123.9669189453125,0.3275007605552673,1.0,0.0,3.0,1.0,0.0
17733960,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.5330278277397156,0.050000000745058,0.0459442026913166,298.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.5330278277397156,0.050000000745058,0.0483814552426338,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.5330278277397156,0.050000000745058,0.0357343778014183,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.5330278277397156,0.050000000745058,0.0483814552426338,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.5330278277397156,0.050000000745058,0.22950080037117,285.1523742675781,284.95001220703125,294.8207092285156,294.0072937011719,296.829345703125,298.368896484375,285.08221435546875,1.0,0.1565062552690506,0.9430592060089112,0.9430592060089112,0.800000011920929,1.0,-0.4895454049110412,0.2141996026039123,0.2753458023071289,0.0825344324111938,0.848290741443634,0.848290741443634,0.0,27.234249114990234,60.0,13582.07421875,0.0,29.347553253173828,1.0,283.002685546875,284.8399353027344,297.0989074707031,298.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,9105.8974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022413372993469,1.0,0.0,0.0,1.7603665590286257,1.760372281074524,2.067761215585051e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5029.56103515625,0.0,174.63775634765625,1895.4371337890625,0.0,941.3524169921876,0.3641428351402282,1.0,0.0,3.0,1.0,0.0
17734020,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0461813732981681,298.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0486312098801136,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0359188467264175,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0486312098801136,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.2306855320930481,285.0369873046875,284.95001220703125,294.81231689453125,294.0019836425781,296.0029296875,298.2994079589844,285.0116271972656,1.0,0.1693464517593383,0.9715296030044556,0.9715296030044556,0.4000000059604645,1.0,-0.4920690655708313,0.3530201315879822,0.1390489190816879,0.2203312218189239,0.8553168177604675,0.8553168177604675,0.0,33.59732437133789,60.0,13414.4638671875,0.0,34.91583251953125,1.0,283.1273193359375,284.75103759765625,296.6221618652344,297.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,12121.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110889673233032,1.0,0.0,0.0,1.9904956817626955,1.990503072738648,2.64372260971868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.56005859375,0.0,254.42596435546875,1895.4371337890625,0.0,542.1349487304688,0.4142650067806244,1.0,0.0,3.0,1.0,0.0
17734080,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0461813732981681,298.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0486312098801136,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0359188467264175,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.0486312098801136,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5101767182350159,0.050000000745058,0.2306855320930481,285.0369873046875,284.95001220703125,294.81231689453125,294.0019836425781,296.0029296875,298.2994079589844,285.0116271972656,1.0,0.1693464517593383,0.9715296030044556,0.9715296030044556,0.4000000059604645,1.0,-0.4920690655708313,0.3530201315879822,0.1390489190816879,0.2203312218189239,0.8553168177604675,0.8553168177604675,0.0,33.59732437133789,60.0,13414.4638671875,0.0,34.91583251953125,1.0,283.1273193359375,284.75103759765625,296.6221618652344,297.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,12121.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110889673233032,1.0,0.0,0.0,1.9904956817626955,1.990503072738648,2.64372260971868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.56005859375,0.0,254.42596435546875,1895.4371337890625,0.0,542.1349487304688,0.4142650067806244,1.0,0.0,3.0,1.0,0.0
17734140,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4996735751628876,0.050000000745058,0.0463265664875507,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4996735751628876,0.050000000745058,0.0487841069698333,298.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4996735751628876,0.050000000745058,0.0360317751765251,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4996735751628876,0.050000000745058,0.0487841069698333,297.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4996735751628876,0.050000000745058,0.2314107865095138,284.93316650390625,284.95001220703125,294.80682373046875,293.99853515625,294.9977722167969,298.25909423828125,284.8903503417969,1.0,0.1767387837171554,0.9915220737457277,0.9915220737457277,0.1191126108169555,1.0,-0.4936123490333557,0.4811693131923675,0.012443047016859,0.3476843535900116,0.8039811253547668,0.8039811253547668,0.0,37.50065612792969,60.0,13162.7470703125,-0.0,38.36831665039063,1.0,283.14459228515625,284.6623840332031,296.6411437988281,297.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,14838.9306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601463079452514,1.0,0.0,0.0,2.080531358718872,2.0805397033691406,2.888297103709192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.10498046875,0.0,297.34454345703125,1895.4371337890625,0.0,398.5618286132813,0.4341683089733124,1.0,0.0,3.0,1.0,0.0
17734200,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4960521757602691,0.050000000745058,0.0463833734393119,298.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4960521757602691,0.050000000745058,0.048843927681446,298.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4960521757602691,0.050000000745058,0.0360759571194648,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4960521757602691,0.050000000745058,0.048843927681446,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4960521757602691,0.050000000745058,0.2316945642232895,284.8863525390625,284.95001220703125,294.8045959472656,293.99713134765625,294.8246765136719,298.2436218261719,284.855712890625,1.0,0.1795185953378677,1.0,1.0,0.0,1.0,-0.4942246377468109,0.49422287940979,1.7389828599334578e-06,0.36064013838768,0.7643560767173767,0.7643560767173767,0.0,39.02303695678711,60.0,13046.0693359375,-0.0,39.71443176269531,1.0,283.1470642089844,284.6557922363281,296.67828369140625,297.6795959472656,293.1499938964844,293.1499938964844,283.1499938964844,16836.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438841938972473,1.0,0.0,0.0,2.0632810592651367,2.0632896423339844,2.840600643594371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.62744140625,0.0,299.4948425292969,1895.4371337890625,0.0,361.3077087402344,0.4339296221733093,1.0,0.0,3.0,1.0,0.0
17734260,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4874034821987152,0.050000000745058,0.0465322434902191,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4874034821987152,0.050000000745058,0.0490006916224956,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4874034821987152,0.050000000745058,0.0361917428672313,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4874034821987152,0.050000000745058,0.0490006916224956,297.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4874034821987152,0.050000000745058,0.2324381917715072,284.8634338378906,284.95001220703125,294.7984619140625,293.9933166503906,294.799560546875,298.2035827636719,284.8833923339844,1.0,0.1865695118904113,1.0,1.0,0.0,1.0,-0.49581179022789,0.4958114326000213,3.578556686534285e-07,0.3621689081192016,0.6962879300117493,0.6962879300117493,0.0,43.00757598876953,60.0,12839.513671875,-0.0,43.24642181396485,1.0,283.14947509765625,284.7540588378906,296.8060607910156,297.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,20904.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412946492433548,1.0,0.0,0.0,1.8940222263336184,1.8940306901931765,2.393665852196136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17236328125,0.0,257.7483825683594,1895.4371337890625,0.0,299.0533142089844,0.4122659862041473,1.0,0.0,3.0,1.0,0.0
17734320,298.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.4862958788871765,0.050000000745058,0.046552374958992,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.4862958788871765,0.050000000745058,0.0490218922495842,298.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.4862958788871765,0.050000000745058,0.0362074039876461,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.4862958788871765,0.050000000745058,0.0490218922495842,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.4862958788871765,0.050000000745058,0.2325387597084045,284.8740234375,284.95001220703125,294.7975769042969,293.9927673339844,294.7984619140625,298.1982421875,284.8959655761719,1.0,0.1875012665987014,1.0,1.0,0.0,1.0,-0.4960263967514038,0.4960260391235351,3.580420298021636e-07,0.3623842000961303,0.6963866949081421,0.6963866949081421,0.0,43.54652786254883,48.0,12845.849609375,-0.0,43.72584533691406,1.0,283.1495666503906,284.7708435058594,296.8255615234375,297.784912109375,293.1499938964844,293.1499938964844,283.1499938964844,20779.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103909432888031,1.0,0.0,0.0,1.8776730298995967,1.8776813745498653,2.352520027670835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.34326171875,0.0,252.03494262695312,1895.4371337890625,0.0,294.3316650390625,0.4095225930213928,1.0,0.0,3.0,1.0,0.0
17734380,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.4842330813407898,0.050000000745058,0.0465902723371982,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.4842330813407898,0.050000000745058,0.0490618012845516,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.4842330813407898,0.050000000745058,0.0362368784844875,298.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.4842330813407898,0.050000000745058,0.0490618012845516,297.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.4842330813407898,0.050000000745058,0.23272804915905,284.9168701171875,284.95001220703125,294.7943115234375,293.99072265625,294.7950134277344,298.1791687011719,284.9341125488281,1.0,0.1889183670282364,1.0,1.0,0.0,1.0,-0.4964302182197571,0.4964298605918884,3.58489046448085e-07,0.3629096746444702,0.706827700138092,0.706827700138092,0.0,44.5622444152832,48.0,12900.6630859375,-0.0,44.63039779663086,1.0,283.1498413085937,284.8097839355469,296.8993835449219,297.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,19578.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049765169620514,1.0,0.0,0.0,1.852731704711914,1.852739691734314,2.290437493002173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.65625,0.0,239.64324951171875,1895.4371337890625,0.0,284.50689697265625,0.403514415025711,1.0,0.0,3.0,1.0,0.0
17734440,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4840773344039917,0.050000000745058,0.0465931482613086,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4840773344039917,0.050000000745058,0.0490648299455642,298.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4840773344039917,0.050000000745058,0.0362391136586666,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4840773344039917,0.050000000745058,0.0490648299455642,297.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4840773344039917,0.050000000745058,0.232742428779602,284.94110107421875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1630554199219,284.9471130371094,1.0,0.1888928860425949,1.0,1.0,0.0,1.0,-0.4964611232280731,0.4964607656002044,3.586182799608651e-07,0.3631592392921448,0.7170429825782776,0.7170429825782776,0.0,44.64147567749024,36.0,12940.05859375,-0.0,44.700927734375,1.0,283.1499328613281,284.8147888183594,296.9605407714844,297.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,18555.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058369696140289,1.0,0.0,0.0,1.857936143875122,1.8579440116882324,2.3033237539493722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.06884765625,0.0,237.3533630371093,1895.4371337890625,0.0,286.0525817871094,0.4024066627025604,1.0,0.0,3.0,1.0,0.0
17734500,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4853510856628418,0.050000000745058,0.0465696714818477,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4853510856628418,0.050000000745058,0.0490401089191436,298.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4853510856628418,0.050000000745058,0.0362208560109138,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4853510856628418,0.050000000745058,0.0490401089191436,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4853510856628418,0.050000000745058,0.2326251566410064,284.9475402832031,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14862060546875,284.94775390625,1.0,0.18765589594841,1.0,1.0,0.0,1.0,-0.4962110519409179,0.4962106943130493,3.5851257962349337e-07,0.3632110357284546,0.7197931408882141,0.7197931408882141,0.0,44.01609802246094,36.0,12939.814453125,-0.0,44.14358139038086,1.0,283.14996337890625,284.81219482421875,297.0025939941406,297.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18186.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099761545658111,1.0,0.0,0.0,1.8610975742340088,1.8611053228378296,2.311168714186352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.2021484375,0.0,236.9185485839844,1895.4371337890625,0.0,293.5705261230469,0.4021093547344208,1.0,0.0,3.0,1.0,0.0
17734560,298.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4879231750965118,0.050000000745058,0.0465228520333766,298.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4879231750965118,0.050000000745058,0.0489908047020435,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4879231750965118,0.050000000745058,0.0361844412982463,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4879231750965118,0.050000000745058,0.0489908047020435,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4879231750965118,0.050000000745058,0.232391282916069,284.947021484375,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13592529296875,284.9464111328125,1.0,0.1853304058313369,1.0,1.0,0.0,1.0,-0.4957122802734375,0.4957119226455688,3.581973260224913e-07,0.363083928823471,0.7185665965080261,0.7185665965080261,0.0,42.766544342041016,25.0,12920.0361328125,-0.0,43.03169631958008,1.0,283.1499938964844,284.8118896484375,297.0228271484375,298.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18169.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150819778442383,1.0,0.0,0.0,1.8578420877456665,1.8578499555587769,2.303090553823495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.94091796875,0.0,235.8534393310547,1895.4371337890625,0.0,303.0423278808594,0.4014551043510437,1.0,0.0,3.0,1.0,0.0
17734620,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4951632916927337,0.050000000745058,0.0463978424668312,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4951632916927337,0.050000000745058,0.0488591641187667,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4951632916927337,0.050000000745058,0.0360872112214565,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4951632916927337,0.050000000745058,0.0488591641187667,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4951632916927337,0.050000000745058,0.2317668348550796,284.9463195800781,284.95001220703125,294.7812194824219,293.9827575683594,294.7817687988281,298.1166381835937,284.94647216796875,1.0,0.1791605055332183,1.0,1.0,0.0,1.0,-0.4943802654743194,0.4943799078464508,3.572654634353967e-07,0.3625447452068329,0.7159624695777893,0.7159624695777893,0.0,39.42811584472656,25.0,12877.8857421875,-0.0,40.0717658996582,1.0,283.1499938964844,284.8154602050781,297.02154541015625,298.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18218.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225646257400512,1.0,0.0,0.0,1.8475546836853027,1.8475624322891235,2.2776553976200373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.091796875,0.0,232.9055328369141,1895.4371337890625,0.0,317.3498229980469,0.3997939527034759,1.0,0.0,3.0,1.0,0.0
17734680,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.4961782991886139,0.050000000745058,0.0463813245296478,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.4961782991886139,0.050000000745058,0.0488417707383632,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.4961782991886139,0.050000000745058,0.0360743626952171,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.4961782991886139,0.050000000745058,0.0488417707383632,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.4961782991886139,0.050000000745058,0.2316843271255493,284.9463806152344,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1148376464844,284.946533203125,1.0,0.1783345192670822,1.0,1.0,0.0,1.0,-0.4942045211791992,0.4942041635513305,3.5713784996005415e-07,0.362463116645813,0.7157688140869141,0.7157688140869141,0.0,38.98690032958984,25.0,12873.216796875,-0.0,39.681739807128906,1.0,283.1499938964844,284.8158264160156,297.01953125,298.0343933105469,293.1499938964844,293.1499938964844,283.1499938964844,18218.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423093169927597,1.0,0.0,0.0,1.84653902053833,1.8465467691421509,2.2751517292363135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.0390625,0.0,232.5943298339844,1895.4371337890625,0.0,318.38067626953125,0.3996203243732452,1.0,0.0,3.0,1.0,0.0
17734740,298.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5117162466049194,0.050000000745058,0.0461620688438415,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5117162466049194,0.146924540400505,0.0486108809709548,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7552590370178223,0.153409942984581,0.1064339280128479,298.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5117162466049194,0.050000000745058,0.0486108809709548,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5117162466049194,0.050000000745058,0.2305890917778015,285.0322570800781,284.95001220703125,294.7777709960937,293.9806823730469,294.7781677246094,298.08038330078125,285.09637451171875,1.0,0.175851508975029,1.0,1.0,0.0,1.0,-0.5765027403831482,0.5765023231506348,4.307269136916149e-07,0.425126165151596,0.7809403538703918,0.7809403538703918,0.0,33.79265594482422,25.0,14557.583984375,-0.0,44.09328842163086,1.0,283.1499938964844,284.9748840332031,297.0230712890625,298.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,16150.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284313321113586,1.0,0.0,0.0,1.8993284702301023,1.8993360996246336,2.407096815204568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.86083984375,0.0,240.953842163086,1895.4371337890625,0.0,328.95068359375,0.4064833521842956,1.0,0.0,3.0,1.0,0.0
17734800,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5271545648574829,0.050000000745058,0.0459967106580734,298.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7131429314613342,0.1481328904628753,0.1109103113412857,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7780449986457825,0.15168097615242,0.1074534058570861,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5271545648574829,0.050000000745058,0.0484367497265338,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5271545648574829,0.050000000745058,0.2297630906105041,285.1188049316406,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0546264648437,285.1781005859375,1.0,0.1757713556289672,1.0,1.0,0.0,1.0,-0.6509860754013062,0.6509855389595032,5.021171318730921e-07,0.4810901284217834,0.8636227250099182,0.8636227250099182,0.0,29.998327255249023,28.0,16029.560546875,-0.0,48.98868179321289,1.0,283.1499938964844,285.0237731933594,297.0480651855469,298.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,13500.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342281818389892,1.0,0.0,0.0,2.0120177268981934,2.0120253562927246,2.701201253785257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.83349609375,0.0,267.37042236328125,1895.4371337890625,0.0,340.7699584960937,0.4218766093254089,1.0,0.0,3.0,1.0,0.0
17734860,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.5349306464195251,0.050000000745058,0.0459272228181362,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.7735266089439392,0.1434409618377685,0.1377348005771637,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7861352562904358,0.1521511971950531,0.1066763550043106,297.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.5349306464195251,0.1434835195541381,0.0483635775744915,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.5349306464195251,0.050000000745058,0.2294159978628158,285.2684631347656,284.95001220703125,294.7735595703125,293.97821044921875,294.7738342285156,297.97802734375,285.2528991699219,1.0,0.1757941097021103,1.0,1.0,0.0,1.0,-0.6817739605903625,0.6817734241485596,5.34014247932646e-07,0.5058012008666992,1.0,1.0,0.0,28.43316650390625,28.0,17431.359375,-0.0,51.0756721496582,1.0,283.1499938964844,284.9751281738281,297.1557006835937,298.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,11952.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672248959541321,1.0,0.0,0.0,2.302752017974853,2.30276107788086,3.5382436180952936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.46826171875,0.0,373.7721557617188,1895.4371337890625,0.0,415.9309387207031,0.4708399772644043,1.0,0.0,3.0,1.0,0.0
17734920,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.542219877243042,0.050000000745058,0.0458686649799346,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.7814933657646179,0.1431230455636978,0.1371909528970718,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.7958171963691711,0.1526346504688263,0.1068438738584518,297.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.6301795840263367,0.1444385647773742,0.07187981903553,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.542219877243042,0.050000000745058,0.2291234880685806,285.2568054199219,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9701538085937,285.2423095703125,1.0,0.1762103140354156,1.0,1.0,0.0,1.0,-0.7090979814529419,0.7090973854064941,5.620233878289582e-07,0.5255782604217529,1.0,1.0,0.0,27.102441787719727,46.0,17791.623046875,-0.0,53.05501174926758,1.0,283.1499938964844,284.9651184082031,297.16168212890625,298.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,12246.3759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725900590419769,1.0,0.0,0.0,2.33101224899292,2.331021547317505,3.625621900482656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.025390625,0.0,387.6989135742188,1895.4371337890625,0.0,429.59967041015625,0.4794626235961914,1.0,0.0,3.0,1.0,0.0
17734980,297.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.5556285381317139,0.1440317332744598,0.0457732789218425,297.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7957645654678345,0.1428026258945465,0.1360847502946853,297.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8154265284538269,0.1549704819917678,0.1080959439277648,297.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.7903777956962585,0.141876608133316,0.1334182620048523,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.5556285381317139,0.050000000745058,0.2286470085382461,285.2972412109375,284.95001220703125,294.77166748046875,293.97711181640625,294.7718811035156,297.9324645996094,285.3285522460937,1.0,0.1806596517562866,1.0,1.0,0.0,1.0,-0.7824520468711853,0.7824513912200928,6.429280006159388e-07,0.5818492770195007,1.0,1.0,0.0,25.249187469482425,46.0,19472.615234375,-0.0,60.95376968383789,1.0,283.1499938964844,285.0421447753906,297.173828125,298.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,13586.6259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931868612766266,1.0,0.0,0.0,2.4551596641540527,2.455170154571533,4.022100199563283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.271484375,0.0,453.0075073242188,1895.4371337890625,0.0,486.460205078125,0.5015524625778198,1.0,0.0,3.0,1.0,0.0
17735040,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.7974830269813538,0.1411742866039276,0.1205222159624099,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.816509485244751,0.1435695886611938,0.1362043470144271,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.8391055464744568,0.1577713787555694,0.1097891479730606,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.8110679388046265,0.1388426721096038,0.1334010511636734,297.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.572740375995636,0.050000000745058,0.2281280159950256,285.4088134765625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8851318359375,285.4501953125,1.0,0.1875596940517425,1.0,1.0,0.0,1.0,-0.873690664768219,0.8736899495124817,7.51668039811193e-07,0.6506022214889526,1.0,1.0,0.0,23.380475997924805,34.0,21323.69140625,-0.0,72.80650329589844,1.0,283.1499938964844,285.1395263671875,297.1845092773437,298.6322326660156,293.1499938964844,293.1499938964844,283.1499938964844,14589.8525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142539143562317,1.0,0.0,0.0,2.544189453125,2.5442004203796387,4.319089725868253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.5283203125,0.0,504.0974731445313,1895.4371337890625,0.0,552.6378173828125,0.522158145904541,1.0,0.0,3.0,1.0,0.0
17735100,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.7952660918235779,0.134779080748558,0.1243785247206687,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.8081313371658325,0.1449281722307205,0.1372744143009185,297.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.8336780667304993,0.160789668560028,0.1118811517953872,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7963055372238159,0.1374087631702423,0.1314759403467178,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.5638017654418945,0.050000000745058,0.2283869832754135,285.4897766113281,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8361511230469,285.48931884765625,1.0,0.1903156042098999,1.0,1.0,0.0,1.0,-0.8801358938217163,0.880135178565979,7.601894367326167e-07,0.6561906933784485,1.0,1.0,0.0,24.841703414916992,34.0,21814.783203125,-0.0,76.09651947021484,1.0,283.1499938964844,285.129638671875,297.1905212402344,298.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,15754.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536242663860321,1.0,0.0,0.0,2.643805742263794,2.643817901611328,4.663934305426665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.73095703125,0.0,565.6593627929688,1895.4371337890625,0.0,631.5546264648438,0.5393786430358887,1.0,0.0,3.0,1.0,0.0
17735160,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.780122697353363,0.1311449557542801,0.120252825319767,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.8048902750015259,0.1465560793876648,0.1387267857789993,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.832726776599884,0.1637500673532486,0.1139963492751121,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.7885252833366394,0.1370052844285965,0.1306611895561218,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.5587679147720337,0.050000000745058,0.2285431027412414,285.4647827148437,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8262939453125,285.45391845703125,1.0,0.191457599401474,1.0,1.0,0.0,1.0,-0.8786739706993103,0.8786731958389282,7.586825745420356e-07,0.655624270439148,1.0,1.0,0.0,25.66741180419922,25.0,21862.458984375,-0.0,77.07573699951172,1.0,283.1499938964844,285.0819091796875,297.1624450683594,298.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,16615.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537413954734802,1.0,0.0,0.0,2.715031385421753,2.7150440216064453,4.918617264593195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.15771484375,0.0,612.6196899414062,1895.4371337890625,0.0,702.371337890625,0.5564126372337341,1.0,0.0,3.0,1.0,0.0
17735220,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.7747472524642944,0.1290593892335891,0.1169829964637756,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8124517202377319,0.1497430205345153,0.1416531801223755,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.8428122401237488,0.1688393056392669,0.1176019981503486,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.790778398513794,0.1376208066940307,0.1308046877384185,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.5603881478309631,0.1217972934246063,0.2284919023513794,285.39923095703125,284.95001220703125,294.7672119140625,293.9747314453125,294.76727294921875,297.7544250488281,285.3920593261719,1.0,0.1913405805826187,1.0,1.0,0.0,1.0,-0.8826980590820312,0.8826972842216492,7.643668595846975e-07,0.6596654057502747,1.0,1.0,0.0,25.449541091918945,25.0,22042.056640625,-0.0,77.458251953125,1.0,283.1499938964844,285.0057067871094,297.07403564453125,298.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18248.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706883668899536,1.0,0.0,0.0,2.84535551071167,2.845369338989258,5.402147280619829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.47314453125,0.0,705.141357421875,1895.4371337890625,0.0,778.3788452148438,0.5796254277229309,1.0,0.0,3.0,1.0,0.0
17735280,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8132779002189636,0.1291240900754928,0.1167226359248161,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8506971597671509,0.1501444429159164,0.1417972594499588,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.8848279118537903,0.1694204211235046,0.117841713130474,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.8291409611701965,0.1378099620342254,0.1307167559862136,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.638253927230835,0.1221103742718696,0.2828771471977234,285.3942565917969,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7367858886719,285.3973388671875,1.0,0.1922064572572708,1.0,1.0,0.0,1.0,-0.9477232098579408,0.947722315788269,8.467692964586604e-07,0.7050564885139465,1.0,1.0,0.0,21.36146545410156,43.0,22824.09765625,-0.0,83.02613830566406,1.0,283.1499938964844,285.0194702148437,297.06494140625,298.6532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18378.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716176629066467,1.0,0.0,0.0,2.855486392974853,2.8555004596710205,5.440684844870702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.0224609375,0.0,712.7002563476562,1895.4371337890625,0.0,782.76953125,0.5846253037452698,1.0,0.0,3.0,1.0,0.0
17735340,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9430816769599916,0.1337300390005111,0.1193430945277214,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.897979736328125,0.1589305102825164,0.1102840080857276,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.897979736328125,0.1812697499990463,0.0814554095268249,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.9668445587158204,0.1434200704097747,0.1347211003303527,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.902213990688324,0.1165768280625343,0.5303505659103394,285.6824645996094,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7827453613281,285.69696044921875,1.0,0.2065105885267257,1.0,1.0,0.0,1.0,-1.1252405643463137,1.125239372253418,1.1115899951619213e-06,0.8438143134117126,1.0,1.0,0.0,15.63565444946289,63.0,26615.876953125,-0.0,115.7549057006836,1.0,283.1499938964844,285.263427734375,297.0978088378906,298.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,19945.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943980813026428,1.0,0.0,0.0,2.974731206893921,2.9747464656829834,5.904577164983493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.0810546875,0.0,805.7678833007812,1895.4371337890625,0.0,898.0880737304688,0.6086232662200928,1.0,0.0,3.0,1.0,0.0
17735400,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9430816769599916,0.1337300390005111,0.1193430945277214,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.897979736328125,0.1589305102825164,0.1102840080857276,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.897979736328125,0.1812697499990463,0.0814554095268249,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.9668445587158204,0.1434200704097747,0.1347211003303527,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.902213990688324,0.1165768280625343,0.5303505659103394,285.6824645996094,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7827453613281,285.69696044921875,1.0,0.2065105885267257,1.0,1.0,0.0,1.0,-1.1252405643463137,1.125239372253418,1.1115899951619213e-06,0.8438143134117126,1.0,1.0,0.0,15.63565444946289,63.0,26615.876953125,-0.0,115.7549057006836,1.0,283.1499938964844,285.263427734375,297.0978088378906,298.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,19945.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943980813026428,1.0,0.0,0.0,2.974731206893921,2.9747464656829834,5.904577164983493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.0810546875,0.0,805.7678833007812,1895.4371337890625,0.0,898.0880737304688,0.6086232662200928,1.0,0.0,3.0,1.0,0.0
17735460,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.9037118554115297,0.1334306001663208,0.1203339695930481,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9726695418357848,0.1636566221714019,0.1547869145870208,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9322955012321472,0.1886434555053711,0.1016129031777381,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9305044412612916,0.1444129794836044,0.1368971019983291,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8543546199798584,0.1118052005767822,0.5090413093566895,285.8575134277344,284.95001220703125,294.7667236328125,293.9747314453125,294.7666931152344,297.74432373046875,285.8710327148437,1.0,0.2246820032596588,1.0,1.0,0.0,1.0,-1.2261725664138794,1.2261712551116943,1.287409304495668e-06,0.926973044872284,1.0,1.0,0.0,18.77327919006348,63.0,28887.583984375,-0.0,144.4310760498047,1.0,283.1499938964844,285.3918762207031,297.127685546875,299.0443420410156,293.1499938964844,293.1499938964844,283.1499938964844,21225.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214896440505981,1.0,0.0,0.0,3.068699598312378,3.068715810775757,6.283506763793412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.27490234375,0.0,884.5655517578125,1895.4371337890625,0.0,1054.8902587890625,0.624621570110321,1.0,0.0,3.0,1.0,0.0
17735520,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8859620094299316,0.1334962993860244,0.1203528642654419,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.9540581107139589,0.163264125585556,0.1549716144800186,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9686118960380554,0.1885337233543396,0.119587555527687,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.9103626012802124,0.1446110159158706,0.1370366811752319,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8373918533325195,0.1113429889082908,0.5065435767173767,285.8768615722656,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7333068847656,285.8915710449219,1.0,0.227888822555542,1.0,1.0,0.0,1.0,-1.236884355545044,1.2368830442428589,1.3071633020445006e-06,0.9358953833580016,1.0,1.0,0.0,19.89982032775879,81.0,29139.638671875,-0.0,150.9294891357422,1.0,283.1499938964844,285.4073791503906,297.1291198730469,299.06622314453125,293.1499938964844,293.1499938964844,283.1499938964844,21363.8671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257785558700562,1.0,0.0,0.0,3.078675508499145,3.0786919593811035,6.324426635728742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.20751953125,0.0,893.2203979492188,1895.4371337890625,0.0,1081.5428466796875,0.6295837759971619,1.0,0.0,3.0,1.0,0.0
17735580,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.7560687065124512,0.1343038380146026,0.1214459240436554,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8070725798606873,0.1629133224487304,0.1550962775945663,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8410439491271973,0.1850254833698272,0.1305118054151535,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.776793897151947,0.1458473652601242,0.1386975646018982,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.709173858165741,0.1087854877114296,0.4957245290279388,285.9022827148437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6416320800781,285.897216796875,1.0,0.2507610917091369,1.0,1.0,0.0,1.0,-1.24990975856781,1.249908447265625,1.3310951771927648e-06,0.9463252425193788,1.0,1.0,0.0,34.71523666381836,69.0,29637.8515625,-0.0,185.181396484375,1.0,283.1499938964844,285.3871765136719,297.0994873046875,299.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,22679.21875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517470479011536,1.0,0.0,0.0,3.172035455703736,3.1720526218414307,6.71381485517486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.01318359375,0.0,976.9696044921876,1895.4371337890625,0.0,1252.7620849609375,0.648442268371582,1.0,0.0,3.0,1.0,0.0
17735640,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.7560687065124512,0.1343038380146026,0.1214459240436554,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8070725798606873,0.1629133224487304,0.1550962775945663,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8410439491271973,0.1850254833698272,0.1305118054151535,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.776793897151947,0.1458473652601242,0.1386975646018982,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.709173858165741,0.1087854877114296,0.4957245290279388,285.9022827148437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6416320800781,285.897216796875,1.0,0.2507610917091369,1.0,1.0,0.0,1.0,-1.24990975856781,1.249908447265625,1.3310951771927648e-06,0.9463252425193788,1.0,1.0,0.0,34.71523666381836,69.0,29637.8515625,-0.0,185.181396484375,1.0,283.1499938964844,285.3871765136719,297.0994873046875,299.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,22679.21875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517470479011536,1.0,0.0,0.0,3.172035455703736,3.1720526218414307,6.71381485517486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.01318359375,0.0,976.9696044921876,1895.4371337890625,0.0,1252.7620849609375,0.648442268371582,1.0,0.0,3.0,1.0,0.0
