time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.7313587069511414,0.1347789019346237,0.1220768839120864,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.7779145836830139,0.1633651703596115,0.1555697172880172,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8116092085838318,0.1849547624588012,0.1301303505897522,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7504404187202454,0.1465605348348617,0.1395737379789352,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.6802553534507751,0.1079244539141655,0.4923576712608337,285.8720397949219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6106262207031,285.866455078125,1.0,0.2576877772808075,1.0,1.0,0.0,1.0,-1.2477896213531494,1.2477881908416748,1.3271555872051977e-06,0.9445987343788148,1.0,1.0,0.0,40.47574996948242,69.0,29673.95703125,-0.0,196.7207946777344,1.0,283.1499938964844,285.3524780273437,297.0648803710937,299.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23447.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588888764381409,1.0,0.0,0.0,3.2252912521362305,3.225309133529663,6.941145898053946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.9052734375,0.0,1027.008056640625,1895.4371337890625,0.0,1302.6553955078125,0.6564127206802368,1.0,0.0,3.0,1.0,0.0
17735760,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.7187643051147461,0.135290265083313,0.1226596534252166,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.7633745670318604,0.1640792936086654,0.1562741100788116,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505249023437,0.795810341835022,0.1856486946344375,0.1304741501808166,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.7376407384872437,0.1473294347524643,0.140422374010086,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.6646444797515869,0.1072894111275672,0.4897187650203705,285.8505249023437,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.586669921875,285.8473205566406,1.0,0.2624245584011078,1.0,1.0,0.0,1.0,-1.2475974559783936,1.2475961446762085,1.3267803069538786e-06,0.9444203972816468,1.0,1.0,0.0,44.23775863647461,57.0,29707.33984375,-0.0,204.6427459716797,1.0,283.1499938964844,285.3318786621094,297.0318298339844,299.0649719238281,293.1499938964844,293.1499938964844,283.1499938964844,23922.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625451445579529,1.0,0.0,0.0,3.257835865020752,3.2578542232513428,7.081931130414887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.3583984375,0.0,1058.411865234375,1895.4371337890625,0.0,1328.6402587890625,0.6657991409301758,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.710640549659729,0.1361040025949478,0.1234674155712127,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7550814151763916,0.165397897362709,0.1575222760438919,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7868068218231201,0.1872981488704681,0.131531223654747,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.7302365303039551,0.1485287994146347,0.1416313052177429,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.6540820002555847,0.106678582727909,0.4869649112224579,285.82293701171875,284.95001220703125,294.7711181640625,293.9779052734375,294.7710266113281,297.5594177246094,285.8199768066406,1.0,0.2660906314849853,1.0,1.0,0.0,1.0,-1.2494782209396362,1.2494769096374512,1.3302303614182165e-06,0.9459006786346436,1.0,1.0,0.0,47.09943771362305,57.0,29834.076171875,-0.0,211.3702850341797,1.0,283.1499938964844,285.2986145019531,297.00103759765625,299.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,24874.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646126508712769,1.0,0.0,0.0,3.321988344192505,3.322007179260254,7.363587997133436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9716796875,0.0,1122.17724609375,1895.4371337890625,0.0,1343.4639892578125,0.6758884191513062,1.0,0.0,3.0,1.0,0.0
17735880,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.7101325988769531,0.1364512294530868,0.1237803623080253,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.7547883987426758,0.1659871041774749,0.1580631285905838,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.7866100668907166,0.1880728006362915,0.1320442706346511,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.729948878288269,0.149030402302742,0.1421057283878326,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.6527043581008911,0.1065209656953811,0.4861573576927185,285.81597900390625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5504150390625,285.8138122558594,1.0,0.2665899991989136,1.0,1.0,0.0,1.0,-1.2507188320159912,1.2507175207138062,1.3325169447853114e-06,0.9468860030174256,1.0,1.0,0.0,47.45053863525391,45.0,29876.169921875,-0.0,212.54864501953125,1.0,283.1499938964844,285.29119873046875,296.9942321777344,299.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,25107.740234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648555397987366,1.0,0.0,0.0,3.337550163269043,3.337569236755371,7.432739153045986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8828125,0.0,1138.021728515625,1895.4371337890625,0.0,1345.21142578125,0.681946873664856,1.0,0.0,3.0,1.0,0.0
17735940,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.716039776802063,0.1377565711736679,0.1248794868588447,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7619182467460632,0.1682299822568893,0.1600719541311264,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.7949813008308411,0.1910409778356552,0.1340106129646301,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7362396121025085,0.1508878022432327,0.1437827497720718,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.6552479863166809,0.1061745062470436,0.4839712679386139,285.7897033691406,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5229187011719,285.7880859375,1.0,0.2655485272407532,1.0,1.0,0.0,1.0,-1.2561979293823242,1.2561966180801392,1.34265678752854e-06,0.9512492418289183,1.0,1.0,0.0,46.38970947265625,33.0,30086.1953125,-0.0,212.1964874267578,1.0,283.1499938964844,285.2577819824219,296.9856262207031,299.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,26266.7265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655113697052002,1.0,0.0,0.0,3.413712501525879,3.4137325286865234,7.775838071211183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.24169921875,0.0,1217.7220458984375,1895.4371337890625,0.0,1349.9364013671875,0.6973838806152344,1.0,0.0,3.0,1.0,0.0
17736000,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.716039776802063,0.1377565711736679,0.1248794868588447,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7619182467460632,0.1682299822568893,0.1600719541311264,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.7949813008308411,0.1910409778356552,0.1340106129646301,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7362396121025085,0.1508878022432327,0.1437827497720718,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.6552479863166809,0.1061745062470436,0.4839712679386139,285.7897033691406,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5229187011719,285.7880859375,1.0,0.2655485272407532,1.0,1.0,0.0,1.0,-1.2561979293823242,1.2561966180801392,1.34265678752854e-06,0.9512492418289183,1.0,1.0,0.0,46.38970947265625,33.0,30086.1953125,-0.0,212.1964874267578,1.0,283.1499938964844,285.2577819824219,296.9856262207031,299.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,26266.7265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655113697052002,1.0,0.0,0.0,3.413712501525879,3.4137325286865234,7.775838071211183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.24169921875,0.0,1217.7220458984375,1895.4371337890625,0.0,1349.9364013671875,0.6973838806152344,1.0,0.0,3.0,1.0,0.0
17736060,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.7292672395706177,0.1389355212450027,0.1257960796356201,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704162597656,0.7779476046562195,0.1702541708946228,0.1618264764547348,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.8123937249183655,0.1937046349048614,0.1357503682374954,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.7504789233207703,0.1525370776653289,0.145192265510559,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.666226327419281,0.1060729101300239,0.4826738536357879,285.77032470703125,284.95001220703125,294.7784423828125,293.982666015625,294.7782592773437,297.5036315917969,285.76873779296875,1.0,0.2616417706012726,1.0,1.0,0.0,1.0,-1.2616270780563354,1.2616257667541504,1.352758090433781e-06,0.9555767774581908,1.0,1.0,0.0,43.07144927978516,33.0,30283.392578125,-0.0,206.9737243652344,1.0,283.1499938964844,285.2314147949219,296.988525390625,299.0341491699219,293.1499938964844,293.1499938964844,283.1499938964844,27289.982421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664838790893555,1.0,0.0,0.0,3.4795703887939453,3.479591131210327,8.078756650320429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.509765625,0.0,1289.56787109375,1895.4371337890625,0.0,1356.9600830078125,0.707789421081543,1.0,0.0,3.0,1.0,0.0
17736120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.7324174046516418,0.1391483396291732,0.1259552985429763,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7818363308906555,0.1706173121929168,0.1621356755495071,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8163034915924072,0.1941799223423004,0.1360570937395095,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.7539734840393066,0.1528324037790298,0.1454381495714187,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.6690962314605713,0.1060681119561195,0.4824769794940948,285.76824951171875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50054931640625,285.7669372558594,1.0,0.2606998980045318,1.0,1.0,0.0,1.0,-1.2626162767410278,1.2626149654388428,1.3546037962441917e-06,0.9563651084899902,1.0,1.0,0.0,42.29270553588867,25.0,30311.255859375,-0.0,205.6427459716797,1.0,283.1499938964844,285.2288513183594,296.9891967773437,299.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,27402.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666950583457947,1.0,0.0,0.0,3.4867537021636963,3.486774682998657,8.112148179861833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.2880859375,0.0,1297.5712890625,1895.4371337890625,0.0,1358.48779296875,0.7121982574462891,1.0,0.0,3.0,1.0,0.0
17736180,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7562136054039001,0.1405699402093887,0.1270319372415542,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8104985952377319,0.1730400323867797,0.1642146855592727,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8442984819412231,0.1973376423120498,0.1381081044673919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.7806037068367004,0.154802605509758,0.1470911800861358,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.690940797328949,0.1060821041464805,0.4814482629299164,285.7495422363281,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48150634765625,285.7485046386719,1.0,0.2546617388725281,1.0,1.0,0.0,1.0,-1.2696151733398438,1.2696138620376587,1.3677033621206649e-06,0.9619340300559998,1.0,1.0,0.0,37.18428421020508,25.0,30544.595703125,-0.0,197.030014038086,1.0,283.1499938964844,285.2027587890625,296.9951171875,299.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,28533.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685609817504883,1.0,0.0,0.0,3.5579674243927,3.557989358901977,8.446897936664755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.41064453125,0.0,1378.71142578125,1895.4371337890625,0.0,1372.0289306640625,0.7266435623168945,1.0,0.0,3.0,1.0,0.0
17736240,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7562136054039001,0.1405699402093887,0.1270319372415542,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8104985952377319,0.1730400323867797,0.1642146855592727,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8442984819412231,0.1973376423120498,0.1381081044673919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.7806037068367004,0.154802605509758,0.1470911800861358,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.690940797328949,0.1060821041464805,0.4814482629299164,285.7495422363281,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48150634765625,285.7485046386719,1.0,0.2546617388725281,1.0,1.0,0.0,1.0,-1.2696151733398438,1.2696138620376587,1.3677033621206649e-06,0.9619340300559998,1.0,1.0,0.0,37.18428421020508,25.0,30544.595703125,-0.0,197.030014038086,1.0,283.1499938964844,285.2027587890625,296.9951171875,299.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,28533.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685609817504883,1.0,0.0,0.0,3.5579674243927,3.557989358901977,8.446897936664755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.41064453125,0.0,1378.71142578125,1895.4371337890625,0.0,1372.0289306640625,0.7266435623168945,1.0,0.0,3.0,1.0,0.0
17736300,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7681655287742615,0.1412768512964248,0.1275898963212967,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8233383893966675,0.174243539571762,0.1652723848819732,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8581859469413757,0.1988989859819412,0.1391409188508987,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7937581539154053,0.15578193962574,0.1479364931583404,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7014413475990295,0.1061099469661712,0.4811533689498901,285.74005126953125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47283935546875,285.7382507324219,1.0,0.2524950802326202,1.0,1.0,0.0,1.0,-1.2734547853469849,1.2734534740447998,1.374917701468803e-06,0.9649803638458252,1.0,1.0,0.0,35.13172912597656,25.0,30684.953125,-0.0,193.8873748779297,1.0,283.1499938964844,285.1873779296875,296.9981689453125,299.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,29245.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696841716766357,1.0,0.0,0.0,3.6020781993865967,3.602100610733032,8.65764093305188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.6220703125,0.0,1430.6287841796875,1895.4371337890625,0.0,1380.2159423828125,0.7327712774276733,1.0,0.0,3.0,1.0,0.0
17736360,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.7794393301010132,0.1419724375009536,0.1281530708074569,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8349665403366089,0.1754309684038162,0.1663317680358886,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.8714317083358765,0.2004367113113403,0.1401695907115936,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.805936336517334,0.156748354434967,0.1487860828638076,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7109123468399048,0.1061406210064888,0.480955958366394,285.73394775390625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4646911621094,285.733154296875,1.0,0.2507213354110718,1.0,1.0,0.0,1.0,-1.2774202823638916,1.277418851852417,1.382393179483188e-06,0.968124508857727,1.0,1.0,0.0,33.444061279296875,25.0,30790.578125,-0.0,191.55963134765625,1.0,283.1499938964844,285.1798400878906,297.00048828125,299.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,29649.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708205342292786,1.0,0.0,0.0,3.626845598220825,3.62686824798584,8.777107041169074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.3212890625,0.0,1460.342529296875,1895.4371337890625,0.0,1388.5260009765625,0.7406213879585266,1.0,0.0,3.0,1.0,0.0
17736420,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.7942937612533569,0.1429020464420318,0.1289201080799102,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.8503959774971008,0.1770247370004654,0.1677698045969009,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.889107346534729,0.2024983912706375,0.1415609270334243,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8209058046340942,0.1580453217029571,0.149941936135292,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7222138047218323,0.1061783581972122,0.4807531237602234,285.7232360839844,284.95001220703125,294.7935791015625,293.9921569824219,294.7933044433594,297.4541015625,285.7220458984375,1.0,0.2487724721431732,1.0,1.0,0.0,1.0,-1.2828809022903442,1.2828794717788696,1.3927240161137888e-06,0.9724456667900084,1.0,1.0,0.0,31.49300193786621,25.0,30972.7421875,-0.0,189.14236450195312,1.0,283.1499938964844,285.1626892089844,297.0041198730469,299.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,30520.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725055575370789,1.0,0.0,0.0,3.67977786064148,3.679801225662232,9.0351733206262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.1826171875,0.0,1525.2197265625,1895.4371337890625,0.0,1400.8978271484375,0.7484686970710754,1.0,0.0,3.0,1.0,0.0
17736480,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.8007227778434753,0.1433234363794326,0.1292719691991806,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.8572458028793335,0.1777490824460983,0.1684283763170242,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.8968477845191956,0.2034350335597992,0.1421965062618255,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.8271406888961792,0.1586346924304962,0.1504721194505691,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.7268466353416443,0.1061921343207359,0.4806718826293945,285.720458984375,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44940185546875,285.71978759765625,1.0,0.248057410120964,1.0,1.0,0.0,1.0,-1.2853959798812866,1.2853946685791016,1.3974956800666405e-06,0.9744317531585692,1.0,1.0,0.0,30.73033905029297,25.0,31039.517578125,-0.0,188.3185272216797,1.0,283.1499938964844,285.1589050292969,297.0053405761719,299.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,30758.939453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732550263404846,1.0,0.0,0.0,3.694108724594116,3.694132089614868,9.105684739552088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.47314453125,0.0,1543.109130859375,1895.4371337890625,0.0,1406.4197998046875,0.7542740702629089,1.0,0.0,3.0,1.0,0.0
17736540,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8189073204994202,0.1446137875318527,0.1303648650646209,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8780362606048584,0.1799783259630203,0.1704725176095962,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9211335778236388,0.2063177227973938,0.1441658437252044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.8456444144248962,0.1604473292827606,0.1521196514368057,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.7402588129043579,0.1062135323882103,0.4804084897041321,285.7078552246094,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.435302734375,285.7072448730469,1.0,0.2463274747133255,1.0,1.0,0.0,1.0,-1.293186902999878,1.2931855916976929,1.4123296523393949e-06,0.9805657863616944,1.0,1.0,0.0,28.72459602355957,25.0,31284.193359375,-0.0,186.52793884277344,1.0,283.1499938964844,285.1390075683594,297.0099182128906,299.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,31872.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757166981697083,1.0,0.0,0.0,3.760368824005127,3.7603933811187744,9.435266861146374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.3583984375,0.0,1627.6427001953125,1895.4371337890625,0.0,1424.638427734375,0.7677210569381714,1.0,0.0,3.0,1.0,0.0
17736600,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8189073204994202,0.1446137875318527,0.1303648650646209,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8780362606048584,0.1799783259630203,0.1704725176095962,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9211335778236388,0.2063177227973938,0.1441658437252044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.8456444144248962,0.1604473292827606,0.1521196514368057,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.7402588129043579,0.1062135323882103,0.4804084897041321,285.7078552246094,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.435302734375,285.7072448730469,1.0,0.2463274747133255,1.0,1.0,0.0,1.0,-1.293186902999878,1.2931855916976929,1.4123296523393949e-06,0.9805657863616944,1.0,1.0,0.0,28.72459602355957,25.0,31284.193359375,-0.0,186.52793884277344,1.0,283.1499938964844,285.1390075683594,297.0099182128906,299.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,31872.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757166981697083,1.0,0.0,0.0,3.760368824005127,3.7603933811187744,9.435266861146374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.3583984375,0.0,1627.6427001953125,1895.4371337890625,0.0,1424.638427734375,0.7677210569381714,1.0,0.0,3.0,1.0,0.0
17736660,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.8337235450744629,0.1458413898944854,0.1314217746257782,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8965562582015991,0.1821109503507614,0.1724479496479034,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9436948895454408,0.2090775221586227,0.1460659354925155,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8622708320617676,0.1621792167425155,0.1537134200334549,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7517906427383423,0.1061936020851135,0.4800719320774078,285.69598388671875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4222106933594,285.6954345703125,1.0,0.2452913224697113,1.0,1.0,0.0,1.0,-1.3006170988082886,1.300615668296814,1.4265210666053465e-06,0.9863567352294922,1.0,1.0,0.0,27.25823211669922,25.0,31521.22265625,-0.0,185.7838287353516,1.0,283.1499938964844,285.1200561523437,297.0144348144531,299.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,32981.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781117916107178,1.0,0.0,0.0,3.825262069702149,3.825287342071533,9.763728030520724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.82568359375,0.0,1713.3709716796875,1895.4371337890625,0.0,1442.4835205078125,0.7808923125267029,1.0,0.0,3.0,1.0,0.0
17736720,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.8337235450744629,0.1458413898944854,0.1314217746257782,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8965562582015991,0.1821109503507614,0.1724479496479034,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9436948895454408,0.2090775221586227,0.1460659354925155,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8622708320617676,0.1621792167425155,0.1537134200334549,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7517906427383423,0.1061936020851135,0.4800719320774078,285.69598388671875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4222106933594,285.6954345703125,1.0,0.2452913224697113,1.0,1.0,0.0,1.0,-1.3006170988082886,1.300615668296814,1.4265210666053465e-06,0.9863567352294922,1.0,1.0,0.0,27.25823211669922,25.0,31521.22265625,-0.0,185.7838287353516,1.0,283.1499938964844,285.1200561523437,297.0144348144531,299.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,32981.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781117916107178,1.0,0.0,0.0,3.825262069702149,3.825287342071533,9.763728030520724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.82568359375,0.0,1713.3709716796875,1895.4371337890625,0.0,1442.4835205078125,0.7808923125267029,1.0,0.0,3.0,1.0,0.0
17736780,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8463416695594788,0.1470095515251159,0.132439911365509,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9128884077072144,0.1841459721326828,0.1743474900722503,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9617960453033448,0.2117142379283905,0.1478920727968216,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.876806914806366,0.1638293266296386,0.1552462428808212,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.761406660079956,0.1061281189322471,0.4796121120452881,285.6846008300781,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40997314453125,285.68408203125,1.0,0.2447564452886581,1.0,1.0,0.0,1.0,-1.307599663734436,1.307598114013672,1.4397877521332705e-06,0.99162495136261,1.0,1.0,0.0,26.19637680053711,25.0,31748.88671875,-0.0,185.77667236328125,1.0,283.1499938964844,285.1017761230469,297.0191345214844,299.151611328125,293.1499938964844,293.1499938964844,283.04998779296875,34088.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803973317146301,1.0,0.0,0.0,3.888918399810791,3.888944387435913,1.0091388276123323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.65625,0.0,1800.3392333984375,1895.4371337890625,0.0,1459.620361328125,0.7928135395050049,1.0,0.0,3.0,1.0,0.0
17736840,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8463416695594788,0.1470095515251159,0.132439911365509,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9128884077072144,0.1841459721326828,0.1743474900722503,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9617960453033448,0.2117142379283905,0.1478920727968216,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.876806914806366,0.1638293266296386,0.1552462428808212,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.761406660079956,0.1061281189322471,0.4796121120452881,285.6846008300781,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40997314453125,285.68408203125,1.0,0.2447564452886581,1.0,1.0,0.0,1.0,-1.307599663734436,1.307598114013672,1.4397877521332705e-06,0.99162495136261,1.0,1.0,0.0,26.19637680053711,25.0,31748.88671875,-0.0,185.77667236328125,1.0,283.1499938964844,285.1017761230469,297.0191345214844,299.151611328125,293.1499938964844,293.1499938964844,283.04998779296875,34088.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803973317146301,1.0,0.0,0.0,3.888918399810791,3.888944387435913,1.0091388276123323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.65625,0.0,1800.3392333984375,1895.4371337890625,0.0,1459.620361328125,0.7928135395050049,1.0,0.0,3.0,1.0,0.0
17736900,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8519357442855835,0.1475386470556259,0.1329267621040344,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.9206249117851256,0.1851003468036651,0.1752625554800033,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.9691848754882812,0.21295166015625,0.1487716436386108,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.883263885974884,0.1645997166633606,0.155983880162239,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.7655069828033447,0.1060611680150032,0.479310393333435,285.6356811523437,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4039001464844,285.6235656738281,1.0,0.2446185648441314,1.0,1.0,0.0,1.0,-1.3108617067337036,1.310860276222229,1.4459920976150895e-06,0.9940621852874756,1.0,1.0,0.0,25.78076171875,25.0,32127.978515625,-0.0,185.9515991210937,1.0,283.0636901855469,285.0282897949219,297.0419921875,299.2240600585937,293.1499938964844,293.1499938964844,283.04998779296875,34676.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845598816871643,1.0,0.0,0.0,3.922311544418335,3.9223380088806152,1.0265437140333231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.54736328125,0.0,1847.1160888671875,1895.4371337890625,0.0,1491.09814453125,0.79766845703125,1.0,0.0,3.0,1.0,0.0
17736960,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8564845323562622,0.1479852497577667,0.1333459317684173,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.9270991683006288,0.1859700828790664,0.1761054098606109,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.9749834537506104,0.2140851616859436,0.1495830565690994,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8885782957077026,0.1652949303388595,0.156658262014389,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.7686308026313782,0.1059414222836494,0.4788134396076202,285.6005859375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3974304199219,285.5984802246094,1.0,0.2445463687181472,1.0,1.0,0.0,1.0,-1.3135640621185305,1.3135626316070557,1.4511397239402868e-06,0.9960750341415404,1.0,1.0,0.0,25.4669189453125,25.0,32197.33203125,-0.0,186.1646728515625,1.0,283.0516967773437,285.0052185058594,297.03924560546875,299.2121887207031,293.1499938964844,293.1499938964844,282.75,35020.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869466304779053,1.0,0.0,0.0,3.9417121410369873,3.941738843917847,1.0367238019171054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9970703125,0.0,1874.66064453125,1895.4371337890625,0.0,1509.300537109375,0.8014458417892456,1.0,0.0,3.0,1.0,0.0
17737020,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.8615305423736572,0.1483842581510543,0.1338617354631424,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.9350064992904664,0.1872987449169159,0.177490085363388,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.9817765951156616,0.2158508747816085,0.150931566953659,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.894969642162323,0.1663167476654052,0.1577392667531967,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.7712484002113342,0.1054459735751152,0.4769541323184967,285.3685302734375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3821716308594,285.3632202148437,1.0,0.244497001171112,1.0,1.0,0.0,1.0,-1.3165318965911863,1.3165303468704224,1.4567980315405291e-06,0.998275637626648,1.0,1.0,0.0,25.145965576171875,25.0,33058.5625,-0.0,186.4520568847656,1.0,282.7567138671875,284.7518920898437,297.0688171386719,299.3242492675781,293.1499938964844,293.1499938964844,282.45001220703125,35465.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010223865509033,1.0,0.0,0.0,3.966705083847046,3.966732263565064,1.0499124982743524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.91943359375,0.0,1910.547119140625,1895.4371337890625,0.0,1618.830810546875,0.8063287138938904,1.0,0.0,3.0,1.0,0.0
17737080,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.8615305423736572,0.1483842581510543,0.1338617354631424,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.9350064992904664,0.1872987449169159,0.177490085363388,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.9817765951156616,0.2158508747816085,0.150931566953659,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.894969642162323,0.1663167476654052,0.1577392667531967,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.7712484002113342,0.1054459735751152,0.4769541323184967,285.3685302734375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3821716308594,285.3632202148437,1.0,0.244497001171112,1.0,1.0,0.0,1.0,-1.3165318965911863,1.3165303468704224,1.4567980315405291e-06,0.998275637626648,1.0,1.0,0.0,25.145965576171875,25.0,33058.5625,-0.0,186.4520568847656,1.0,282.7567138671875,284.7518920898437,297.0688171386719,299.3242492675781,293.1499938964844,293.1499938964844,282.45001220703125,35465.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010223865509033,1.0,0.0,0.0,3.966705083847046,3.966732263565064,1.0499124982743524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.91943359375,0.0,1910.547119140625,1895.4371337890625,0.0,1618.830810546875,0.8063287138938904,1.0,0.0,3.0,1.0,0.0
17737140,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8606492280960083,0.1481741368770599,0.133793443441391,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9359065890312196,0.1881413012742996,0.178393617272377,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.982801079750061,0.2170660197734832,0.1518666893243789,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8954306244850159,0.1668962687253952,0.1583854705095291,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7687680125236511,0.104625828564167,0.4736289381980896,285.12237548828125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36444091796875,285.1175231933594,1.0,0.2444152683019638,1.0,1.0,0.0,1.0,-1.3154428005218506,1.315441370010376,1.4546506008628055e-06,0.9973912239074708,1.0,1.0,0.0,25.19501686096192,25.0,33816.69140625,-0.0,186.19235229492188,1.0,282.45733642578125,284.4913330078125,297.0634765625,299.3714599609375,293.1499938964844,293.1499938964844,282.1499938964844,35709.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712032675743103,1.0,0.0,0.0,3.980304479598999,3.9803316593170166,1.0571237680778722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.66357421875,0.0,1930.2647705078125,1895.4371337890625,0.0,1706.975830078125,0.8089848756790161,1.0,0.0,3.0,1.0,0.0
17737200,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8606492280960083,0.1481741368770599,0.133793443441391,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9359065890312196,0.1881413012742996,0.178393617272377,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.982801079750061,0.2170660197734832,0.1518666893243789,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8954306244850159,0.1668962687253952,0.1583854705095291,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7687680125236511,0.104625828564167,0.4736289381980896,285.12237548828125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36444091796875,285.1175231933594,1.0,0.2444152683019638,1.0,1.0,0.0,1.0,-1.3154428005218506,1.315441370010376,1.4546506008628055e-06,0.9973912239074708,1.0,1.0,0.0,25.19501686096192,25.0,33816.69140625,-0.0,186.19235229492188,1.0,282.45733642578125,284.4913330078125,297.0634765625,299.3714599609375,293.1499938964844,293.1499938964844,282.1499938964844,35709.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712032675743103,1.0,0.0,0.0,3.980304479598999,3.9803316593170166,1.0571237680778722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.66357421875,0.0,1930.2647705078125,1895.4371337890625,0.0,1706.975830078125,0.8089848756790161,1.0,0.0,3.0,1.0,0.0
17737260,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8566445112228394,0.1476811617612838,0.1334044337272644,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9329633116722108,0.1886530518531799,0.1789573729038238,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9808062314987184,0.2179210186004638,0.1525261104106903,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8926170468330383,0.1671738028526306,0.1587221175432205,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7634807229042053,0.1035741940140724,0.4691949784755707,284.8829650878906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3434143066406,284.8818054199219,1.0,0.2442131042480468,1.0,1.0,0.0,1.0,-1.311526656150818,1.3115252256393433,1.4470537053057342e-06,0.994330644607544,0.9258140325546264,0.9258140325546264,0.0,25.428821563720703,25.0,34371.44921875,-0.0,185.3902130126953,1.0,282.15582275390625,284.2503662109375,297.0558776855469,299.39971923828125,293.1499938964844,293.1499938964844,281.8500061035156,38325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196430563926697,1.0,0.0,0.0,3.9192419052124015,3.91926908493042,1.0249375463899923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.90625,0.0,1872.5364990234373,1895.4371337890625,0.0,1769.0853271484375,0.7986624836921692,1.0,0.0,3.0,1.0,0.0
17737320,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8566445112228394,0.1476811617612838,0.1334044337272644,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9329633116722108,0.1886530518531799,0.1789573729038238,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9808062314987184,0.2179210186004638,0.1525261104106903,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8926170468330383,0.1671738028526306,0.1587221175432205,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7634807229042053,0.1035741940140724,0.4691949784755707,284.8829650878906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3434143066406,284.8818054199219,1.0,0.2442131042480468,1.0,1.0,0.0,1.0,-1.311526656150818,1.3115252256393433,1.4470537053057342e-06,0.994330644607544,0.9258140325546264,0.9258140325546264,0.0,25.428821563720703,25.0,34371.44921875,-0.0,185.3902130126953,1.0,282.15582275390625,284.2503662109375,297.0558776855469,299.39971923828125,293.1499938964844,293.1499938964844,281.8500061035156,38325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196430563926697,1.0,0.0,0.0,3.9192419052124015,3.91926908493042,1.0249375463899923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.90625,0.0,1872.5364990234373,1895.4371337890625,0.0,1769.0853271484375,0.7986624836921692,1.0,0.0,3.0,1.0,0.0
17737380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8524389863014221,0.1472763419151306,0.1329861730337143,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9294695258140564,0.1891178041696548,0.1793755441904068,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.9783615469932556,0.2187559455633163,0.1530801057815551,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8893476724624634,0.1674079596996307,0.1589259505271911,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.7578302621841431,0.1024817898869514,0.4642621278762817,284.8027038574219,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3243103027344,284.8287048339844,1.0,0.2438830733299255,1.0,1.0,0.0,1.0,-1.3065146207809448,1.3065131902694702,1.4373559906744049e-06,0.9903987050056458,0.7738138437271118,0.7738138437271118,0.0,25.67105865478516,25.0,34114.09765625,-0.0,184.2425842285156,1.0,281.8571472167969,284.24981689453125,297.0362854003906,299.3591003417969,293.1499938964844,293.1499938964844,282.1499938964844,47659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217875123023987,1.0,0.0,0.0,3.382206439971924,3.382230043411255,7.632968959114805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8876953125,0.0,1335.9796142578125,1895.4371337890625,0.0,1786.7540283203125,0.7102353572845459,1.0,0.0,3.0,1.0,0.0
17737440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8524389863014221,0.1472763419151306,0.1329861730337143,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9294695258140564,0.1891178041696548,0.1793755441904068,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.9783615469932556,0.2187559455633163,0.1530801057815551,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8893476724624634,0.1674079596996307,0.1589259505271911,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.7578302621841431,0.1024817898869514,0.4642621278762817,284.8027038574219,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3243103027344,284.8287048339844,1.0,0.2438830733299255,1.0,1.0,0.0,1.0,-1.3065146207809448,1.3065131902694702,1.4373559906744049e-06,0.9903987050056458,0.7738138437271118,0.7738138437271118,0.0,25.67105865478516,25.0,34114.09765625,-0.0,184.2425842285156,1.0,281.8571472167969,284.24981689453125,297.0362854003906,299.3591003417969,293.1499938964844,293.1499938964844,282.1499938964844,47659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217875123023987,1.0,0.0,0.0,3.382206439971924,3.382230043411255,7.632968959114805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8876953125,0.0,1335.9796142578125,1895.4371337890625,0.0,1786.7540283203125,0.7102353572845459,1.0,0.0,3.0,1.0,0.0
17737500,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8525067567825317,0.1475165337324142,0.1330068856477737,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9302694797515868,0.1896977722644806,0.1797560751438141,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9792476296424866,0.2196222841739654,0.1535273641347885,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8898653388023376,0.1678384244441986,0.159181609749794,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7567921876907349,0.1021501719951629,0.4622769653797149,284.9951477050781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3191833496094,285.021240234375,1.0,0.243722528219223,1.0,1.0,0.0,1.0,-1.3054548501968384,1.3054534196853638,1.4352862081068452e-06,0.989539623260498,0.8837987184524536,0.8837987184524536,0.0,25.651687622070312,25.0,33823.86328125,-0.0,183.8443298339844,1.0,282.0949401855469,284.43804931640625,296.9561767578125,299.139892578125,293.1499938964844,293.1499938964844,282.1499938964844,36546.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707812488079071,1.0,0.0,0.0,3.434077501296997,3.434099674224853,7.868890179452137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.48583984375,0.0,1309.801025390625,1895.4371337890625,0.0,1672.945068359375,0.7138380408287048,1.0,0.0,3.0,1.0,0.0
