time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8553392887115479,0.1479698419570922,0.1333386301994323,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9343690872192384,0.1904575675725937,0.1804051548242569,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9827718734741212,0.2206819057464599,0.1542172878980636,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8931844830513,0.1684374660253524,0.1596815586090088,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7580873966217041,0.1019606739282608,0.4611310958862304,285.02880859375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31671142578125,285.0237121582031,1.0,0.2436310648918151,1.0,1.0,0.0,1.0,-1.3066836595535278,1.3066822290420532,1.4376435046870029e-06,0.9904879331588744,0.9314082264900208,0.9314082264900208,0.0,25.4635009765625,25.0,34035.00390625,-0.0,183.8383331298828,1.0,282.140869140625,284.4150085449219,296.9793395996094,299.20587158203125,293.1499938964844,293.1499938964844,281.8500061035156,32624.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700624406337738,1.0,0.0,0.0,3.581480026245117,3.581502676010132,8.558907893529977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.05615234375,0.0,1433.4805908203125,1895.4371337890625,0.0,1615.6844482421875,0.7341246008872986,1.0,0.0,3.0,1.0,0.0
17737620,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8586245775222778,0.1482649743556976,0.1337715685367584,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.93961763381958,0.1914604902267456,0.181502565741539,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9871364831924438,0.2220614552497863,0.1553336977958679,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8974066972732544,0.1691915988922119,0.1605231910943985,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.758910596370697,0.1013640537858009,0.458758145570755,284.8580017089844,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30670166015625,284.8729248046875,1.0,0.2435250133275985,1.0,1.0,0.0,1.0,-1.3080246448516846,1.30802321434021,1.4402133956537e-06,0.9915167093276978,0.7930992245674133,0.7930992245674133,0.0,25.260269165039062,25.0,34242.66796875,-0.0,183.8359222412109,1.0,281.85809326171875,284.2880554199219,297.08819580078125,299.3971252441406,293.1499938964844,293.1499938964844,282.1499938964844,42221.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101474404335022,1.0,0.0,0.0,3.3508870601654053,3.3509092330932617,7.492260465369327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.07861328125,0.0,1267.890869140625,1895.4371337890625,0.0,1691.736572265625,0.699226438999176,1.0,0.0,3.0,1.0,0.0
17737680,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8586245775222778,0.1482649743556976,0.1337715685367584,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.93961763381958,0.1914604902267456,0.181502565741539,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9871364831924438,0.2220614552497863,0.1553336977958679,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8974066972732544,0.1691915988922119,0.1605231910943985,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.758910596370697,0.1013640537858009,0.458758145570755,284.8580017089844,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30670166015625,284.8729248046875,1.0,0.2435250133275985,1.0,1.0,0.0,1.0,-1.3080246448516846,1.30802321434021,1.4402133956537e-06,0.9915167093276978,0.7930992245674133,0.7930992245674133,0.0,25.260269165039062,25.0,34242.66796875,-0.0,183.8359222412109,1.0,281.85809326171875,284.2880554199219,297.08819580078125,299.3971252441406,293.1499938964844,293.1499938964844,282.1499938964844,42221.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101474404335022,1.0,0.0,0.0,3.3508870601654053,3.3509092330932617,7.492260465369327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.07861328125,0.0,1267.890869140625,1895.4371337890625,0.0,1691.736572265625,0.699226438999176,1.0,0.0,3.0,1.0,0.0
17737740,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.862155020236969,0.1490126699209213,0.1342532336711883,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9449836611747742,0.1928187310695648,0.1826207786798477,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.991438090801239,0.2239181250333786,0.1564753800630569,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9018109440803528,0.1702700555324554,0.1613915264606475,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7599387168884277,0.1009976342320442,0.4565933048725128,285.05279541015625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30133056640625,285.0458679199219,1.0,0.2434801608324051,1.0,1.0,0.0,1.0,-1.309756875038147,1.3097554445266724,1.4434717741096392e-06,0.992772102355957,0.950662076473236,0.950662076473236,0.0,25.05550765991211,25.0,34200.9765625,-0.0,183.9620819091797,1.0,282.1407165527344,284.43359375,297.0424499511719,299.279541015625,293.1499938964844,293.1499938964844,281.8500061035156,31329.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971265077590942,1.0,0.0,0.0,3.572381019592285,3.5724034309387207,8.515473837178433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.53466796875,0.0,1414.314697265625,1895.4371337890625,0.0,1588.150390625,0.7314702868461609,1.0,0.0,3.0,1.0,0.0
17737800,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.862155020236969,0.1490126699209213,0.1342532336711883,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9449836611747742,0.1928187310695648,0.1826207786798477,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.991438090801239,0.2239181250333786,0.1564753800630569,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9018109440803528,0.1702700555324554,0.1613915264606475,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7599387168884277,0.1009976342320442,0.4565933048725128,285.05279541015625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30133056640625,285.0458679199219,1.0,0.2434801608324051,1.0,1.0,0.0,1.0,-1.309756875038147,1.3097554445266724,1.4434717741096392e-06,0.992772102355957,0.950662076473236,0.950662076473236,0.0,25.05550765991211,25.0,34200.9765625,-0.0,183.9620819091797,1.0,282.1407165527344,284.43359375,297.0424499511719,299.279541015625,293.1499938964844,293.1499938964844,281.8500061035156,31329.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971265077590942,1.0,0.0,0.0,3.572381019592285,3.5724034309387207,8.515473837178433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.53466796875,0.0,1414.314697265625,1895.4371337890625,0.0,1588.150390625,0.7314702868461609,1.0,0.0,3.0,1.0,0.0
17737860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8645164966583252,0.1492618322372436,0.134670153260231,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9488180875778198,0.1937333345413208,0.1836638897657394,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.99442720413208,0.2251487374305725,0.157507061958313,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9050079584121704,0.17096908390522,0.1622090637683868,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7601100206375122,0.1004491746425628,0.454561173915863,284.8562927246094,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2922668457031,284.8685302734375,1.0,0.243528813123703,1.0,1.0,0.0,1.0,-1.311292290687561,1.3112908601760864,1.4464055766438833e-06,0.9939311146736144,0.8036317825317383,0.8036317825317383,0.0,24.94684410095215,25.0,34503.96875,-0.0,184.2359161376953,1.0,281.85791015625,284.27410888671875,297.1388244628906,299.4687194824219,293.1499938964844,293.1499938964844,282.1499938964844,41266.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710606575012207,1.0,0.0,0.0,3.397336721420288,3.3973593711853027,7.701414688199293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.79052734375,0.0,1306.49267578125,1895.4371337890625,0.0,1695.4425048828125,0.7063758373260498,1.0,0.0,3.0,1.0,0.0
17737920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8645164966583252,0.1492618322372436,0.134670153260231,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9488180875778198,0.1937333345413208,0.1836638897657394,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.99442720413208,0.2251487374305725,0.157507061958313,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9050079584121704,0.17096908390522,0.1622090637683868,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7601100206375122,0.1004491746425628,0.454561173915863,284.8562927246094,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2922668457031,284.8685302734375,1.0,0.243528813123703,1.0,1.0,0.0,1.0,-1.311292290687561,1.3112908601760864,1.4464055766438833e-06,0.9939311146736144,0.8036317825317383,0.8036317825317383,0.0,24.94684410095215,25.0,34503.96875,-0.0,184.2359161376953,1.0,281.85791015625,284.27410888671875,297.1388244628906,299.4687194824219,293.1499938964844,293.1499938964844,282.1499938964844,41266.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710606575012207,1.0,0.0,0.0,3.397336721420288,3.3973593711853027,7.701414688199293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.79052734375,0.0,1306.49267578125,1895.4371337890625,0.0,1695.4425048828125,0.7063758373260498,1.0,0.0,3.0,1.0,0.0
17737980,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8665909767150879,0.1499474048614502,0.1350923925638198,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9521481990814208,0.1949722319841385,0.1846699565649032,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9969127774238586,0.226851686835289,0.1584572046995163,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9079030752182008,0.1719592660665512,0.1629964262247085,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7599508166313171,0.1000786423683166,0.4524290561676025,285.0530700683594,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2874450683594,285.0464782714844,1.0,0.2435790747404098,1.0,1.0,0.0,1.0,-1.312510371208191,1.3125088214874268,1.4487260386886192e-06,0.9948399662971495,0.9605969190597534,0.9605969190597534,0.0,24.86184310913086,28.0,34420.109375,-0.0,184.4596099853516,1.0,282.1410522460937,284.42791748046875,297.081787109375,299.3348999023437,293.1499938964844,293.1499938964844,281.8500061035156,31359.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985360383987427,1.0,0.0,0.0,3.604537010192871,3.604559898376465,8.669464932609117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.42822265625,0.0,1448.8848876953125,1895.4371337890625,0.0,1599.2191162109375,0.7373934984207153,1.0,0.0,3.0,1.0,0.0
17738040,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8665909767150879,0.1499474048614502,0.1350923925638198,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9521481990814208,0.1949722319841385,0.1846699565649032,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9969127774238586,0.226851686835289,0.1584572046995163,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9079030752182008,0.1719592660665512,0.1629964262247085,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7599508166313171,0.1000786423683166,0.4524290561676025,285.0530700683594,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2874450683594,285.0464782714844,1.0,0.2435790747404098,1.0,1.0,0.0,1.0,-1.312510371208191,1.3125088214874268,1.4487260386886192e-06,0.9948399662971495,0.9605969190597534,0.9605969190597534,0.0,24.86184310913086,28.0,34420.109375,-0.0,184.4596099853516,1.0,282.1410522460937,284.42791748046875,297.081787109375,299.3348999023437,293.1499938964844,293.1499938964844,281.8500061035156,31359.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985360383987427,1.0,0.0,0.0,3.604537010192871,3.604559898376465,8.669464932609117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.42822265625,0.0,1448.8848876953125,1895.4371337890625,0.0,1599.2191162109375,0.7373934984207153,1.0,0.0,3.0,1.0,0.0
17738100,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8657534122467041,0.1501742154359817,0.1354194581508636,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9514235854148864,0.195485457777977,0.1852682679891586,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9966586828231812,0.2275505661964416,0.1591356545686721,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.907128930091858,0.1723650991916656,0.1634801626205444,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7582393288612366,0.0998627617955207,0.4517276287078857,284.9006042480469,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2845764160156,284.8689880371094,1.0,0.244108647108078,1.0,1.0,0.0,1.0,-1.3142495155334473,1.3142480850219729,1.452123797207605e-06,0.9962263703346252,0.8731513023376465,0.8731513023376465,0.0,25.024280548095703,28.0,35143.73046875,-0.0,185.3991241455078,1.0,281.8978576660156,284.2281799316406,297.1743469238281,299.5722961425781,293.1499938964844,293.1499938964844,281.8500061035156,34893.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077425122261047,1.0,0.0,0.0,3.6308517456054688,3.6308753490448,8.796508268460457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.9248046875,0.0,1503.73291015625,1895.4371337890625,0.0,1672.3829345703125,0.7423645257949829,1.0,0.0,3.0,1.0,0.0
17738160,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8602203130722046,0.1501641273498535,0.1355074793100357,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9451034665107728,0.1957857012748718,0.1856475919485092,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.992237627506256,0.2279601395130157,0.1595079004764557,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9013575911521912,0.17257921397686,0.1637713611125946,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7526741623878479,0.0995253697037696,0.4505254030227661,284.85467529296875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.27911376953125,284.865478515625,1.0,0.2448339909315109,1.0,1.0,0.0,1.0,-1.3141112327575684,1.3141098022460938,1.4519022215608857e-06,0.9961702823638916,0.8117451071739197,0.8117451071739197,0.0,25.54352760314941,31.0,34769.21484375,-0.0,186.5209197998047,1.0,281.8582458496094,284.2620849609375,297.1752319335937,299.52154541015625,293.1499938964844,293.1499938964844,282.1499938964844,40980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118690609931946,1.0,0.0,0.0,3.442497730255127,3.4425206184387207,7.90752608281764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.79345703125,0.0,1349.4815673828125,1895.4371337890625,0.0,1705.6507568359375,0.7141415476799011,1.0,0.0,3.0,1.0,0.0
17738220,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.848476231098175,0.1508212089538574,0.1359525322914123,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9305798411369324,0.196933701634407,0.1866170018911361,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9814825057983398,0.2295316755771637,0.1604799926280975,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8887942433357239,0.1734921485185623,0.1645366549491882,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7408581972122192,0.0991388782858848,0.4485881626605987,285.0549011230469,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2749328613281,285.0487365722656,1.0,0.2468658685684204,1.0,1.0,0.0,1.0,-1.315566897392273,1.3155654668807983,1.4548976423611748e-06,0.997494637966156,0.9698479175567628,0.9698479175567628,0.0,26.83552932739257,34.0,34664.82421875,-0.0,189.90740966796875,1.0,282.1414794921875,284.4234619140625,297.12030029296875,299.3876037597656,293.1499938964844,293.1499938964844,281.8500061035156,31471.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996427178382874,1.0,0.0,0.0,3.637407541275024,3.637430667877197,8.828302497931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.13232421875,0.0,1485.4354248046875,1895.4371337890625,0.0,1607.9345703125,0.7435415983200073,1.0,0.0,3.0,1.0,0.0
17738280,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.848476231098175,0.1508212089538574,0.1359525322914123,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9305798411369324,0.196933701634407,0.1866170018911361,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9814825057983398,0.2295316755771637,0.1604799926280975,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8887942433357239,0.1734921485185623,0.1645366549491882,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7408581972122192,0.0991388782858848,0.4485881626605987,285.0549011230469,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2749328613281,285.0487365722656,1.0,0.2468658685684204,1.0,1.0,0.0,1.0,-1.315566897392273,1.3155654668807983,1.4548976423611748e-06,0.997494637966156,0.9698479175567628,0.9698479175567628,0.0,26.83552932739257,34.0,34664.82421875,-0.0,189.90740966796875,1.0,282.1414794921875,284.4234619140625,297.12030029296875,299.3876037597656,293.1499938964844,293.1499938964844,281.8500061035156,31471.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996427178382874,1.0,0.0,0.0,3.637407541275024,3.637430667877197,8.828302497931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.13232421875,0.0,1485.4354248046875,1895.4371337890625,0.0,1607.9345703125,0.7435415983200073,1.0,0.0,3.0,1.0,0.0
17738340,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8342803716659546,0.1510126441717147,0.1363899558782577,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9122509956359864,0.197660282254219,0.1875596642494201,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9658809304237366,0.2305068224668502,0.1613925993442535,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8731923699378967,0.1740418225526809,0.1652903705835342,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7271113395690918,0.0985691100358963,0.4468210935592651,284.8538513183594,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26715087890625,284.8641052246094,1.0,0.2495326995849609,1.0,1.0,0.0,1.0,-1.3171051740646362,1.3171037435531616,1.4582461744794273e-06,0.9990920424461364,0.8200164437294006,0.8200164437294006,0.0,28.60994529724121,37.0,35049.5,-0.0,194.4102478027344,1.0,281.8578796386719,284.2516784667969,297.21685791015625,299.5794982910156,293.1499938964844,293.1499938964844,282.1499938964844,40836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129857540130615,1.0,0.0,0.0,3.486419916152954,3.486443042755127,8.110594080790179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.34326171875,0.0,1393.2474365234375,1895.4371337890625,0.0,1714.70263671875,0.7216822504997253,1.0,0.0,3.0,1.0,0.0
17738400,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8342803716659546,0.1510126441717147,0.1363899558782577,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9122509956359864,0.197660282254219,0.1875596642494201,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9658809304237366,0.2305068224668502,0.1613925993442535,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8731923699378967,0.1740418225526809,0.1652903705835342,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7271113395690918,0.0985691100358963,0.4468210935592651,284.8538513183594,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26715087890625,284.8641052246094,1.0,0.2495326995849609,1.0,1.0,0.0,1.0,-1.3171051740646362,1.3171037435531616,1.4582461744794273e-06,0.9990920424461364,0.8200164437294006,0.8200164437294006,0.0,28.60994529724121,37.0,35049.5,-0.0,194.4102478027344,1.0,281.8578796386719,284.2516784667969,297.21685791015625,299.5794982910156,293.1499938964844,293.1499938964844,282.1499938964844,40836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129857540130615,1.0,0.0,0.0,3.486419916152954,3.486443042755127,8.110594080790179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.34326171875,0.0,1393.2474365234375,1895.4371337890625,0.0,1714.70263671875,0.7216822504997253,1.0,0.0,3.0,1.0,0.0
17738460,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8197365403175354,0.1516479253768921,0.1368400603532791,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8947516679763794,0.1987255811691284,0.1884771287441253,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9474892020225524,0.2319691330194473,0.1623072773218155,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8572560548782349,0.1748911738395691,0.1660221517086029,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7124773263931274,0.0981621369719505,0.4449392855167389,285.05718994140625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2635803222656,285.0515441894531,1.0,0.2525944709777832,1.0,1.0,0.0,1.0,-1.3184620141983032,1.3184605836868286,1.4611766800953774e-06,1.0004706382751465,0.9799452424049376,0.9799452424049376,0.0,30.70537757873535,40.0,34925.77734375,-0.0,199.58102416992188,1.0,282.141845703125,284.4189758300781,297.1643981933594,299.4471130371094,293.1499938964844,293.1499938964844,281.8500061035156,31596.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007495164871216,1.0,0.0,0.0,3.672223091125488,3.67224645614624,8.998111979963141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.55810546875,0.0,1524.8851318359375,1895.4371337890625,0.0,1616.67333984375,0.7500205039978027,1.0,0.0,3.0,1.0,0.0
17738520,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8197365403175354,0.1516479253768921,0.1368400603532791,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8947516679763794,0.1987255811691284,0.1884771287441253,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9474892020225524,0.2319691330194473,0.1623072773218155,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8572560548782349,0.1748911738395691,0.1660221517086029,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7124773263931274,0.0981621369719505,0.4449392855167389,285.05718994140625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2635803222656,285.0515441894531,1.0,0.2525944709777832,1.0,1.0,0.0,1.0,-1.3184620141983032,1.3184605836868286,1.4611766800953774e-06,1.0004706382751465,0.9799452424049376,0.9799452424049376,0.0,30.70537757873535,40.0,34925.77734375,-0.0,199.58102416992188,1.0,282.141845703125,284.4189758300781,297.1643981933594,299.4471130371094,293.1499938964844,293.1499938964844,281.8500061035156,31596.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007495164871216,1.0,0.0,0.0,3.672223091125488,3.67224645614624,8.998111979963141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.55810546875,0.0,1524.8851318359375,1895.4371337890625,0.0,1616.67333984375,0.7500205039978027,1.0,0.0,3.0,1.0,0.0
17738580,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8046672940254211,0.1518245935440063,0.1372894197702407,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8779307007789612,0.1993749290704727,0.1893733292818069,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9277154803276062,0.2328355014324188,0.1631654500961303,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8419761657714844,0.1753830015659332,0.1667471379041671,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.6966553330421448,0.0975782051682472,0.4432195723056793,284.8529357910156,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25640869140625,284.86212158203125,1.0,0.255999356508255,1.0,1.0,0.0,1.0,-1.319915771484375,1.3199143409729004,1.464231559111795e-06,1.0018491744995115,0.8292492032051086,0.8292492032051086,0.0,33.08279800415039,43.0,35353.54296875,-0.0,205.4292907714844,1.0,281.8575744628906,284.2398681640625,297.2633972167969,299.6440734863281,293.1499938964844,293.1499938964844,282.1499938964844,40570.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141337394714355,1.0,0.0,0.0,3.5346813201904297,3.53470516204834,8.336693326782552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.712890625,0.0,1441.72900390625,1895.4371337890625,0.0,1724.0289306640625,0.7300861477851868,1.0,0.0,3.0,1.0,0.0
17738640,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8046672940254211,0.1518245935440063,0.1372894197702407,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8779307007789612,0.1993749290704727,0.1893733292818069,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9277154803276062,0.2328355014324188,0.1631654500961303,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8419761657714844,0.1753830015659332,0.1667471379041671,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.6966553330421448,0.0975782051682472,0.4432195723056793,284.8529357910156,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25640869140625,284.86212158203125,1.0,0.255999356508255,1.0,1.0,0.0,1.0,-1.319915771484375,1.3199143409729004,1.464231559111795e-06,1.0018491744995115,0.8292492032051086,0.8292492032051086,0.0,33.08279800415039,43.0,35353.54296875,-0.0,205.4292907714844,1.0,281.8575744628906,284.2398681640625,297.2633972167969,299.6440734863281,293.1499938964844,293.1499938964844,282.1499938964844,40570.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141337394714355,1.0,0.0,0.0,3.5346813201904297,3.53470516204834,8.336693326782552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.712890625,0.0,1441.72900390625,1895.4371337890625,0.0,1724.0289306640625,0.7300861477851868,1.0,0.0,3.0,1.0,0.0
17738700,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7963361740112305,0.1520212143659591,0.1373884826898574,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8692641854286194,0.1997749656438827,0.1896941810846328,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9172857999801636,0.2333958894014358,0.1634819060564041,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8341898918151855,0.1756936311721801,0.1669966876506805,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6883209943771362,0.0973107069730758,0.4420183897018432,285.0146484375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2535400390625,285.04296875,1.0,0.257748931646347,1.0,1.0,0.0,1.0,-1.319656252861023,1.3196548223495483,1.4637938647865667e-06,1.0017223358154297,0.9272527694702148,0.9272527694702148,0.0,34.4082145690918,43.0,34917.10546875,-0.0,208.3138732910156,1.0,282.09881591796875,284.4310913085937,297.1933898925781,299.4410400390625,293.1499938964844,293.1499938964844,282.1499938964844,34963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055845260620117,1.0,0.0,0.0,3.559025526046753,3.559048652648926,8.45192289489205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.27001953125,0.0,1426.725830078125,1895.4371337890625,0.0,1655.1007080078125,0.7344254851341248,1.0,0.0,3.0,1.0,0.0
17738760,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7897794842720032,0.152443379163742,0.1377394646406173,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8623974919319153,0.2003638595342636,0.1902337521314621,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9092434644699096,0.2341902703046798,0.1640150398015976,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8279889822006226,0.1761748790740966,0.1674402952194214,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6814529299736023,0.0971536412835121,0.4413472712039947,285.05816650390625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2533264160156,285.0534362792969,1.0,0.2595767676830292,1.0,1.0,0.0,1.0,-1.3210909366607666,1.321089506149292,1.4666886727354722e-06,1.0029467344284058,0.9899026155471802,0.9899026155471802,0.0,35.63819885253906,46.0,35197.3984375,-0.0,211.5910797119141,1.0,282.1420288085937,284.4134521484375,297.21307373046875,299.5121154785156,293.1499938964844,293.1499938964844,281.8500061035156,31792.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019606232643127,1.0,0.0,0.0,3.7091898918151855,3.709213733673096,9.18018542961363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.4189453125,0.0,1568.0347900390625,1895.4371337890625,0.0,1626.2603759765625,0.7569785714149475,1.0,0.0,3.0,1.0,0.0
17738820,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7759952545166016,0.1526138186454773,0.1381967514753341,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8483357429504395,0.2009466290473938,0.1910811960697174,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8935292363166809,0.2349598407745361,0.1648170799016952,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8149304986000061,0.1766179502010345,0.1681331396102905,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6674771904945374,0.096561349928379,0.4396439790725708,284.8522644042969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24530029296875,284.8603820800781,1.0,0.2633308172225952,1.0,1.0,0.0,1.0,-1.3224093914031982,1.3224079608917236,1.4694813899041035e-06,1.004213809967041,0.8392544388771057,0.8392544388771057,0.0,38.35841751098633,34.0,35667.88671875,-0.0,218.1860809326172,1.0,281.8572998046875,284.2278747558594,297.3135681152344,299.7130126953125,293.1499938964844,293.1499938964844,282.1499938964844,40298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153184413909912,1.0,0.0,0.0,3.5847980976104736,3.584822177886963,8.574774597036594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.36669921875,0.0,1493.4197998046875,1895.4371337890625,0.0,1733.676513671875,0.7388667464256287,1.0,0.0,3.0,1.0,0.0
17738880,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7759952545166016,0.1526138186454773,0.1381967514753341,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8483357429504395,0.2009466290473938,0.1910811960697174,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8935292363166809,0.2349598407745361,0.1648170799016952,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8149304986000061,0.1766179502010345,0.1681331396102905,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6674771904945374,0.096561349928379,0.4396439790725708,284.8522644042969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24530029296875,284.8603820800781,1.0,0.2633308172225952,1.0,1.0,0.0,1.0,-1.3224093914031982,1.3224079608917236,1.4694813899041035e-06,1.004213809967041,0.8392544388771057,0.8392544388771057,0.0,38.35841751098633,34.0,35667.88671875,-0.0,218.1860809326172,1.0,281.8572998046875,284.2278747558594,297.3135681152344,299.7130126953125,293.1499938964844,293.1499938964844,282.1499938964844,40298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153184413909912,1.0,0.0,0.0,3.5847980976104736,3.584822177886963,8.574774597036594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.36669921875,0.0,1493.4197998046875,1895.4371337890625,0.0,1733.676513671875,0.7388667464256287,1.0,0.0,3.0,1.0,0.0
17738940,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7817303538322449,0.1532412767410278,0.1385110020637512,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8546136021614075,0.2018815875053405,0.1917415261268615,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9007683396339417,0.2362338453531265,0.1654977649450302,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8207138776779175,0.1773730963468551,0.1686433106660843,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6706660985946655,0.0961485430598259,0.4371256232261657,285.0605163574219,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2392578125,285.0556640625,1.0,0.2615033090114593,1.0,1.0,0.0,1.0,-1.3219844102859497,1.3219828605651855,1.46879597195948e-06,1.004042387008667,1.0,1.0,0.0,37.370094299316406,25.0,35451.42578125,-0.0,215.80812072753903,1.0,282.1426086425781,284.4075622558594,297.26422119140625,299.57965087890625,293.1499938964844,293.1499938964844,281.8500061035156,31945.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030600309371948,1.0,0.0,0.0,3.74676513671875,3.7467894554138175,9.367123539050226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.94482421875,0.0,1612.368896484375,1895.4371337890625,0.0,1634.9857177734375,0.7639443874359131,1.0,0.0,3.0,1.0,0.0
17739000,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7817303538322449,0.1532412767410278,0.1385110020637512,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8546136021614075,0.2018815875053405,0.1917415261268615,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9007683396339417,0.2362338453531265,0.1654977649450302,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8207138776779175,0.1773730963468551,0.1686433106660843,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6706660985946655,0.0961485430598259,0.4371256232261657,285.0605163574219,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2392578125,285.0556640625,1.0,0.2615033090114593,1.0,1.0,0.0,1.0,-1.3219844102859497,1.3219828605651855,1.46879597195948e-06,1.004042387008667,1.0,1.0,0.0,37.370094299316406,25.0,35451.42578125,-0.0,215.80812072753903,1.0,282.1426086425781,284.4075622558594,297.26422119140625,299.57965087890625,293.1499938964844,293.1499938964844,281.8500061035156,31945.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030600309371948,1.0,0.0,0.0,3.74676513671875,3.7467894554138175,9.367123539050226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.94482421875,0.0,1612.368896484375,1895.4371337890625,0.0,1634.9857177734375,0.7639443874359131,1.0,0.0,3.0,1.0,0.0
17739060,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8010462522506714,0.1534740775823593,0.1387970745563507,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8753899931907654,0.2024522721767425,0.1923401057720184,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.92545485496521,0.2369684129953384,0.1661016196012497,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8393058776855469,0.1778208762407302,0.1691023111343383,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6858564019203186,0.0956198722124099,0.4345422685146332,284.8477478027344,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22637939453125,284.855224609375,1.0,0.2569996118545532,1.0,1.0,0.0,1.0,-1.3212237358093262,1.321222186088562,1.4674972135253483e-06,1.0036553144454956,0.8461757302284241,0.8461757302284241,0.0,34.14094543457031,25.0,35901.09765625,-0.0,208.27200317382807,1.0,281.8564758300781,284.2142639160156,297.3663024902344,299.7808532714844,293.1499938964844,293.1499938964844,282.1499938964844,40179.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162133455276489,1.0,0.0,0.0,3.6273040771484375,3.627328634262085,8.779326776675589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.8095703125,0.0,1539.14111328125,1895.4371337890625,0.0,1740.9793701171875,0.7465509176254272,1.0,0.0,3.0,1.0,0.0
17739120,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8010462522506714,0.1534740775823593,0.1387970745563507,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8753899931907654,0.2024522721767425,0.1923401057720184,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.92545485496521,0.2369684129953384,0.1661016196012497,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8393058776855469,0.1778208762407302,0.1691023111343383,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6858564019203186,0.0956198722124099,0.4345422685146332,284.8477478027344,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22637939453125,284.855224609375,1.0,0.2569996118545532,1.0,1.0,0.0,1.0,-1.3212237358093262,1.321222186088562,1.4674972135253483e-06,1.0036553144454956,0.8461757302284241,0.8461757302284241,0.0,34.14094543457031,25.0,35901.09765625,-0.0,208.27200317382807,1.0,281.8564758300781,284.2142639160156,297.3663024902344,299.7808532714844,293.1499938964844,293.1499938964844,282.1499938964844,40179.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162133455276489,1.0,0.0,0.0,3.6273040771484375,3.627328634262085,8.779326776675589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.8095703125,0.0,1539.14111328125,1895.4371337890625,0.0,1740.9793701171875,0.7465509176254272,1.0,0.0,3.0,1.0,0.0
17739180,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.817872941493988,0.1541759818792343,0.1391170173883438,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8946431279182434,0.2033875286579132,0.1929363459348678,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9485712051391602,0.2382192015647888,0.1667169779539108,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8565215468406677,0.1785933375358581,0.1695653349161148,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.699402928352356,0.0952843204140663,0.4320944249629974,285.0613098144531,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.221435546875,285.05718994140625,1.0,0.2537771463394165,1.0,1.0,0.0,1.0,-1.3206768035888672,1.320675253868103,1.4665722574136453e-06,1.0033864974975586,1.0,1.0,0.0,31.65582656860352,25.0,35649.44140625,0.0,202.49246215820312,1.0,282.1428527832031,284.4027709960937,297.31719970703125,299.6446533203125,293.1499938964844,293.1499938964844,281.8500061035156,32232.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035573720932007,1.0,0.0,0.0,3.77485466003418,3.774879217147827,9.508100333732729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1240234375,0.0,1647.4107666015625,1895.4371337890625,0.0,1638.939453125,0.7692506909370422,1.0,0.0,3.0,1.0,0.0
17739240,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.817872941493988,0.1541759818792343,0.1391170173883438,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8946431279182434,0.2033875286579132,0.1929363459348678,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9485712051391602,0.2382192015647888,0.1667169779539108,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8565215468406677,0.1785933375358581,0.1695653349161148,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.699402928352356,0.0952843204140663,0.4320944249629974,285.0613098144531,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.221435546875,285.05718994140625,1.0,0.2537771463394165,1.0,1.0,0.0,1.0,-1.3206768035888672,1.320675253868103,1.4665722574136453e-06,1.0033864974975586,1.0,1.0,0.0,31.65582656860352,25.0,35649.44140625,0.0,202.49246215820312,1.0,282.1428527832031,284.4027709960937,297.31719970703125,299.6446533203125,293.1499938964844,293.1499938964844,281.8500061035156,32232.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035573720932007,1.0,0.0,0.0,3.77485466003418,3.774879217147827,9.508100333732729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1240234375,0.0,1647.4107666015625,1895.4371337890625,0.0,1638.939453125,0.7692506909370422,1.0,0.0,3.0,1.0,0.0
17739300,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8256465196609497,0.1544634699821472,0.1394461691379547,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9039816856384276,0.2037874162197113,0.1933784931898117,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.959080934524536,0.2387226074934005,0.1671487241983413,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.86505526304245,0.1789256781339645,0.1699297726154327,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7058809399604797,0.0951070263981819,0.431315004825592,284.9115295410156,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21826171875,284.8800048828125,1.0,0.2525347471237182,1.0,1.0,0.0,1.0,-1.321623682975769,1.3216222524642944,1.4685465430375189e-06,1.0042623281478882,0.9249858260154724,0.9249858260154724,0.0,30.62897300720215,25.0,36432.71484375,0.0,200.5167694091797,1.0,281.8946838378906,284.2002258300781,297.4142761230469,299.88946533203125,293.1499938964844,293.1499938964844,281.8500061035156,34725.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125089168548584,1.0,0.0,0.0,3.805917263031006,3.805942535400391,9.665225206845207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.84912109375,0.0,1703.708984375,1895.4371337890625,0.0,1710.834716796875,0.7748043537139893,1.0,0.0,3.0,1.0,0.0
17739360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8311923742294312,0.1545107364654541,0.1395410597324371,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9111984968185424,0.2039544135332107,0.1935927867889404,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9663627743721008,0.2389257252216339,0.1673481464385986,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8714032173156738,0.1790518015623092,0.1700960546731948,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7103238701820374,0.0948147624731063,0.4300712943077087,284.8501892089844,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2100524902344,284.8565673828125,1.0,0.2514424324035644,1.0,1.0,0.0,1.0,-1.3209422826766968,1.3209407329559326,1.4673166788270464e-06,1.0038424730300903,0.8554754257202148,0.8554754257202148,0.0,29.876638412475582,25.0,36157.25,0.0,198.5864105224609,1.0,281.85662841796875,284.2066955566406,297.4213562011719,299.8506774902344,293.1499938964844,293.1499938964844,282.1499938964844,39880.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165344953536987,1.0,0.0,0.0,3.6662347316741934,3.666259527206421,8.968789302343794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.81005859375,0.0,1580.4725341796875,1895.4371337890625,0.0,1743.602783203125,0.7533540725708008,1.0,0.0,3.0,1.0,0.0
