time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8424919843673706,0.1553684026002884,0.1400293111801147,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9262897968292236,0.2048620879650116,0.1942117363214492,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9796857237815856,0.2401198595762252,0.1679598093032837,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8840650916099548,0.1798098534345626,0.1705948859453201,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7184841632843018,0.0945056974887847,0.4279918670654297,285.0648193359375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20611572265625,285.0617980957031,1.0,0.249702975153923,1.0,1.0,0.0,1.0,-1.321105718612671,1.3211042881011963,1.4678225852549076e-06,1.0041754245758057,1.0,1.0,0.0,28.55440330505371,25.0,35885.72265625,0.0,195.67141723632807,1.0,282.1429443359375,284.400634765625,297.37506103515625,299.7170715332031,293.1499938964844,293.1499938964844,281.8500061035156,32596.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041122913360596,1.0,0.0,0.0,3.8023648262023926,3.8023898601531982,9.647191063777427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.0771484375,0.0,1682.853515625,1895.4371337890625,0.0,1643.3564453125,0.7743065357208252,1.0,0.0,3.0,1.0,0.0
17739480,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8424919843673706,0.1553684026002884,0.1400293111801147,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9262897968292236,0.2048620879650116,0.1942117363214492,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9796857237815856,0.2401198595762252,0.1679598093032837,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8840650916099548,0.1798098534345626,0.1705948859453201,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7184841632843018,0.0945056974887847,0.4279918670654297,285.0648193359375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20611572265625,285.0617980957031,1.0,0.249702975153923,1.0,1.0,0.0,1.0,-1.321105718612671,1.3211042881011963,1.4678225852549076e-06,1.0041754245758057,1.0,1.0,0.0,28.55440330505371,25.0,35885.72265625,0.0,195.67141723632807,1.0,282.1429443359375,284.400634765625,297.37506103515625,299.7170715332031,293.1499938964844,293.1499938964844,281.8500061035156,32596.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041122913360596,1.0,0.0,0.0,3.8023648262023926,3.8023898601531982,9.647191063777427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.0771484375,0.0,1682.853515625,1895.4371337890625,0.0,1643.3564453125,0.7743065357208252,1.0,0.0,3.0,1.0,0.0
17739540,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8523929715156555,0.155881866812706,0.1406473964452743,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9391313195228576,0.2054048627614975,0.1948774456977844,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9896555542945862,0.2407747209072113,0.1685793101787567,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8948267698287964,0.1802548319101333,0.1711450368165969,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7248010635375977,0.0940567851066589,0.4262130856513977,284.85516357421875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.196044921875,284.8603820800781,1.0,0.2484827637672424,1.0,1.0,0.0,1.0,-1.32191801071167,1.321916580200195,1.469671587983612e-06,1.0050967931747437,0.8673166632652283,0.8673166632652283,0.0,27.57061767578125,25.0,36456.97265625,0.0,193.74026489257807,1.0,281.8570251464844,284.2003479003906,297.479248046875,299.9263916015625,293.1499938964844,293.1499938964844,282.1499938964844,39470.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171993851661682,1.0,0.0,0.0,3.7099530696868896,3.7099783420562735,9.18396267479693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.5,0.0,1627.2935791015625,1895.4371337890625,0.0,1749.040283203125,0.7608810663223267,1.0,0.0,3.0,1.0,0.0
17739600,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8523929715156555,0.155881866812706,0.1406473964452743,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9391313195228576,0.2054048627614975,0.1948774456977844,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9896555542945862,0.2407747209072113,0.1685793101787567,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8948267698287964,0.1802548319101333,0.1711450368165969,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7248010635375977,0.0940567851066589,0.4262130856513977,284.85516357421875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.196044921875,284.8603820800781,1.0,0.2484827637672424,1.0,1.0,0.0,1.0,-1.32191801071167,1.321916580200195,1.469671587983612e-06,1.0050967931747437,0.8673166632652283,0.8673166632652283,0.0,27.57061767578125,25.0,36456.97265625,0.0,193.74026489257807,1.0,281.8570251464844,284.2003479003906,297.479248046875,299.9263916015625,293.1499938964844,293.1499938964844,282.1499938964844,39470.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171993851661682,1.0,0.0,0.0,3.7099530696868896,3.7099783420562735,9.18396267479693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.5,0.0,1627.2935791015625,1895.4371337890625,0.0,1749.040283203125,0.7608810663223267,1.0,0.0,3.0,1.0,0.0
17739660,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8606889843940735,0.1568596065044403,0.1412772983312606,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.949208438396454,0.2062824964523315,0.1954904645681381,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9969224333763124,0.2419110387563705,0.1691662818193435,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9035097360610962,0.1809933632612228,0.1716481894254684,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7294378280639648,0.0937568247318267,0.4242962896823883,285.0681457519531,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1926574707031,285.0663757324219,1.0,0.2475716918706894,1.0,1.0,0.0,1.0,-1.3224128484725952,1.322411298751831,1.4708492699355702e-06,1.0057135820388794,1.0,1.0,0.0,26.84090614318848,25.0,36145.54296875,0.0,192.2701110839844,1.0,282.142822265625,284.39776611328125,297.4349060058594,299.7938232421875,293.1499938964844,293.1499938964844,281.8500061035156,33104.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050618529319763,1.0,0.0,0.0,3.8329029083251953,3.83292818069458,9.802772638067836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.1572265625,0.0,1723.586181640625,1895.4371337890625,0.0,1650.92724609375,0.779731035232544,1.0,0.0,3.0,1.0,0.0
17739720,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8606889843940735,0.1568596065044403,0.1412772983312606,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.949208438396454,0.2062824964523315,0.1954904645681381,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9969224333763124,0.2419110387563705,0.1691662818193435,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9035097360610962,0.1809933632612228,0.1716481894254684,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7294378280639648,0.0937568247318267,0.4242962896823883,285.0681457519531,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1926574707031,285.0663757324219,1.0,0.2475716918706894,1.0,1.0,0.0,1.0,-1.3224128484725952,1.322411298751831,1.4708492699355702e-06,1.0057135820388794,1.0,1.0,0.0,26.84090614318848,25.0,36145.54296875,0.0,192.2701110839844,1.0,282.142822265625,284.39776611328125,297.4349060058594,299.7938232421875,293.1499938964844,293.1499938964844,281.8500061035156,33104.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050618529319763,1.0,0.0,0.0,3.8329029083251953,3.83292818069458,9.802772638067836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.1572265625,0.0,1723.586181640625,1895.4371337890625,0.0,1650.92724609375,0.779731035232544,1.0,0.0,3.0,1.0,0.0
17739780,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8706212043762207,0.1574617028236389,0.1419839709997177,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.960440754890442,0.2067921459674835,0.1961306929588318,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9892400503158568,0.2439722716808319,0.1593700498342514,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9143162369728088,0.1814154684543609,0.172181636095047,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7351609468460083,0.0933170691132545,0.422553539276123,284.8487548828125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1930847167969,284.8562316894531,1.0,0.2468438148498535,1.0,1.0,0.0,1.0,-1.3254189491271973,1.3254175186157229,1.475079784540867e-06,1.006239652633667,0.868838369846344,0.868838369846344,0.0,26.028642654418945,28.0,36625.953125,0.0,189.367919921875,1.0,281.8559265136719,284.1909484863281,297.53564453125,299.9909362792969,293.1499938964844,293.1499938964844,282.1499938964844,39710.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176268100738525,1.0,0.0,0.0,3.732246398925781,3.732271671295166,9.294668075199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.04443359375,0.0,1655.00146484375,1895.4371337890625,0.0,1752.539794921875,0.7651892900466919,1.0,0.0,3.0,1.0,0.0
17739840,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8706212043762207,0.1574617028236389,0.1419839709997177,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.960440754890442,0.2067921459674835,0.1961306929588318,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9892400503158568,0.2439722716808319,0.1593700498342514,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9143162369728088,0.1814154684543609,0.172181636095047,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7351609468460083,0.0933170691132545,0.422553539276123,284.8487548828125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1930847167969,284.8562316894531,1.0,0.2468438148498535,1.0,1.0,0.0,1.0,-1.3254189491271973,1.3254175186157229,1.475079784540867e-06,1.006239652633667,0.868838369846344,0.868838369846344,0.0,26.028642654418945,28.0,36625.953125,0.0,189.367919921875,1.0,281.8559265136719,284.1909484863281,297.53564453125,299.9909362792969,293.1499938964844,293.1499938964844,282.1499938964844,39710.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176268100738525,1.0,0.0,0.0,3.732246398925781,3.732271671295166,9.294668075199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.04443359375,0.0,1655.00146484375,1895.4371337890625,0.0,1752.539794921875,0.7651892900466919,1.0,0.0,3.0,1.0,0.0
17739900,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8646671175956726,0.1578542739152908,0.1422299742698669,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9532182812690736,0.2070949524641037,0.1963335126638412,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9916197657585144,0.245191603899002,0.1644400507211685,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9071259498596193,0.1816662698984146,0.1723491698503494,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7295858860015869,0.0931132063269615,0.4215298593044281,285.0074157714844,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.195068359375,285.0397644042969,1.0,0.2467945218086242,1.0,1.0,0.0,1.0,-1.3185908794403076,1.3185893297195437,1.4643004533354542e-06,1.0037404298782349,0.9628857970237732,0.9628857970237732,0.0,26.59574317932129,28.0,36095.55078125,0.0,190.09120178222656,1.0,282.1011047363281,284.39288330078125,297.4681396484375,299.7839660644531,293.1499938964844,293.1499938964844,282.1499938964844,35521.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085586786270142,1.0,0.0,0.0,3.736819982528688,3.736844778060913,9.31746285459667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.71728515625,0.0,1628.2584228515625,1895.4371337890625,0.0,1678.9404296875,0.7665880918502808,1.0,0.0,3.0,1.0,0.0
17739960,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8128980398178101,0.1586488634347915,0.1429955959320068,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8868118524551392,0.2076868712902069,0.1970300823450088,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9436177611351012,0.2462774664163589,0.1722513288259506,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.84914231300354,0.1821791231632232,0.1729806661605835,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6822683215141296,0.0929457917809486,0.4222439527511596,285.07183837890625,284.95001220703125,295.6240539550781,294.52880859375,295.6220397949219,297.1979675292969,285.06103515625,1.0,0.2457152605056762,1.0,1.0,0.0,1.0,-1.2477316856384275,1.247730374336243,1.3330767387742526e-06,0.9516035914421082,1.0,1.0,0.0,32.52912139892578,31.0,35268.80859375,0.0,191.5658416748047,1.0,282.1425476074219,284.3780517578125,297.4909973144531,299.8545227050781,293.1499938964844,293.1499938964844,281.8500061035156,33330.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046834826469421,1.0,0.0,0.0,3.84418249130249,3.844208002090454,9.86055283647147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.09765625,0.0,1739.0885009765625,1895.4371337890625,0.0,1647.908447265625,0.7824569940567017,1.0,0.0,3.0,1.0,0.0
17740020,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8593339323997498,0.1593564450740814,0.1437311470508575,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9452195167541504,0.2082631289958953,0.1975961327552795,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9967225193977356,0.2466110289096832,0.1727873831987381,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8998507261276245,0.1826404184103012,0.1734086275100708,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7220326662063599,0.0926153138279914,0.4196798205375671,284.8716125488281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1888427734375,284.8753967285156,1.0,0.2488770186901092,1.0,1.0,0.0,1.0,-1.3236422538757324,1.3236407041549685,1.4741557379238657e-06,1.0076605081558228,0.8928595185279846,0.8928595185279846,0.0,27.527000427246094,34.0,37061.63671875,0.0,194.99725341796875,1.0,281.8562927246094,284.196533203125,297.5989074707031,300.0787658691406,293.1499938964844,293.1499938964844,281.54998779296875,38525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175488471984863,1.0,0.0,0.0,3.7807931900024414,3.780818939208984,9.538039194012526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.5869140625,0.0,1703.183837890625,1895.4371337890625,0.0,1751.901123046875,0.7734896540641785,1.0,0.0,3.0,1.0,0.0
17740080,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8593339323997498,0.1593564450740814,0.1437311470508575,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9452195167541504,0.2082631289958953,0.1975961327552795,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9967225193977356,0.2466110289096832,0.1727873831987381,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8998507261276245,0.1826404184103012,0.1734086275100708,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7220326662063599,0.0926153138279914,0.4196798205375671,284.8716125488281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1888427734375,284.8753967285156,1.0,0.2488770186901092,1.0,1.0,0.0,1.0,-1.3236422538757324,1.3236407041549685,1.4741557379238657e-06,1.0076605081558228,0.8928595185279846,0.8928595185279846,0.0,27.527000427246094,34.0,37061.63671875,0.0,194.99725341796875,1.0,281.8562927246094,284.196533203125,297.5989074707031,300.0787658691406,293.1499938964844,293.1499938964844,281.54998779296875,38525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175488471984863,1.0,0.0,0.0,3.7807931900024414,3.780818939208984,9.538039194012526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.5869140625,0.0,1703.183837890625,1895.4371337890625,0.0,1751.901123046875,0.7734896540641785,1.0,0.0,3.0,1.0,0.0
17740140,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8468758463859558,0.1597515344619751,0.1441234052181244,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9283908605575562,0.2084193080663681,0.1978026330471038,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9831900596618652,0.2456060796976089,0.1721572428941726,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8855385780334473,0.1827607005834579,0.1735857427120208,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7096112370491028,0.0920169502496719,0.4173572957515716,284.83111572265625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1656799316406,284.8570556640625,1.0,0.2513773143291473,1.0,1.0,0.0,1.0,-1.3264700174331665,1.326468586921692,1.4796461300647934e-06,1.0098048448562622,0.7756844162940979,0.7756844162940979,0.0,29.075958251953125,37.0,37054.76953125,0.0,198.6763916015625,1.0,281.5579528808594,284.22314453125,297.6104736328125,300.1056213378906,293.1499938964844,293.1499938964844,281.8500061035156,45841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261087894439697,1.0,0.0,0.0,3.3026130199432373,3.302635431289673,7.277943723238423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.83740234375,0.0,1246.567138671875,1895.4371337890625,0.0,1822.5728759765625,0.6953086853027344,1.0,0.0,3.0,1.0,0.0
17740200,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8468758463859558,0.1597515344619751,0.1441234052181244,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9283908605575562,0.2084193080663681,0.1978026330471038,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9831900596618652,0.2456060796976089,0.1721572428941726,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8855385780334473,0.1827607005834579,0.1735857427120208,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7096112370491028,0.0920169502496719,0.4173572957515716,284.83111572265625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1656799316406,284.8570556640625,1.0,0.2513773143291473,1.0,1.0,0.0,1.0,-1.3264700174331665,1.326468586921692,1.4796461300647934e-06,1.0098048448562622,0.7756844162940979,0.7756844162940979,0.0,29.075958251953125,37.0,37054.76953125,0.0,198.6763916015625,1.0,281.5579528808594,284.22314453125,297.6104736328125,300.1056213378906,293.1499938964844,293.1499938964844,281.8500061035156,45841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261087894439697,1.0,0.0,0.0,3.3026130199432373,3.302635431289673,7.277943723238423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.83740234375,0.0,1246.567138671875,1895.4371337890625,0.0,1822.5728759765625,0.6953086853027344,1.0,0.0,3.0,1.0,0.0
17740260,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8340639472007751,0.1611063033342361,0.1451782435178756,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9101067185401917,0.2093471735715866,0.1985530853271484,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9668316841125488,0.2463395893573761,0.1724414825439453,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8700879216194153,0.1835548132658004,0.1742336750030517,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6950547099113464,0.091750182211399,0.4160665273666382,285.0324401855469,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627502441406,285.0260925292969,1.0,0.2542632222175598,1.0,1.0,0.0,1.0,-1.3279303312301636,1.3279287815093994,1.4827211316514877e-06,1.0111684799194336,0.9271904230117798,0.9271904230117798,0.0,31.04875946044922,40.0,37167.89453125,0.0,203.6880645751953,1.0,281.84051513671875,284.35430908203125,297.5692138671875,299.9861145019531,293.1499938964844,293.1499938964844,281.54998779296875,32079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106732726097107,1.0,0.0,0.0,3.5395326614379883,3.539555072784424,8.359593266504817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.03369140625,0.0,1385.263427734375,1895.4371337890625,0.0,1695.981201171875,0.7259146571159363,1.0,0.0,3.0,1.0,0.0
17740320,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8340639472007751,0.1611063033342361,0.1451782435178756,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9101067185401917,0.2093471735715866,0.1985530853271484,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9668316841125488,0.2463395893573761,0.1724414825439453,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8700879216194153,0.1835548132658004,0.1742336750030517,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6950547099113464,0.091750182211399,0.4160665273666382,285.0324401855469,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627502441406,285.0260925292969,1.0,0.2542632222175598,1.0,1.0,0.0,1.0,-1.3279303312301636,1.3279287815093994,1.4827211316514877e-06,1.0111684799194336,0.9271904230117798,0.9271904230117798,0.0,31.04875946044922,40.0,37167.89453125,0.0,203.6880645751953,1.0,281.84051513671875,284.35430908203125,297.5692138671875,299.9861145019531,293.1499938964844,293.1499938964844,281.54998779296875,32079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106732726097107,1.0,0.0,0.0,3.5395326614379883,3.539555072784424,8.359593266504817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.03369140625,0.0,1385.263427734375,1895.4371337890625,0.0,1695.981201171875,0.7259146571159363,1.0,0.0,3.0,1.0,0.0
17740380,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8212798833847046,0.1619720011949539,0.1462248563766479,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8933281302452087,0.2098266333341598,0.1992711871862411,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9484636783599854,0.2466359734535217,0.1728771477937698,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.854889452457428,0.1839586347341537,0.1748596578836441,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.680435061454773,0.0913107991218566,0.4148754179477691,284.8686828613281,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1540832519531,284.885009765625,1.0,0.2575573921203613,1.0,1.0,0.0,1.0,-1.3298954963684082,1.329893946647644,1.4867586060063331e-06,1.01288640499115,0.7957357168197632,0.7957357168197632,0.0,33.307891845703125,43.0,37429.80859375,0.0,209.49790954589844,1.0,281.5584411621094,284.2369384765625,297.6748352050781,300.1792297363281,293.1499938964844,293.1499938964844,281.8500061035156,41572.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214627861976624,1.0,0.0,0.0,3.3245911598205566,3.324613332748413,7.375132327069878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.78125,0.0,1238.3515625,1895.4371337890625,0.0,1784.07373046875,0.6943384408950806,1.0,0.0,3.0,1.0,0.0
17740440,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8212798833847046,0.1619720011949539,0.1462248563766479,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8933281302452087,0.2098266333341598,0.1992711871862411,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9484636783599854,0.2466359734535217,0.1728771477937698,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.854889452457428,0.1839586347341537,0.1748596578836441,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.680435061454773,0.0913107991218566,0.4148754179477691,284.8686828613281,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1540832519531,284.885009765625,1.0,0.2575573921203613,1.0,1.0,0.0,1.0,-1.3298954963684082,1.329893946647644,1.4867586060063331e-06,1.01288640499115,0.7957357168197632,0.7957357168197632,0.0,33.307891845703125,43.0,37429.80859375,0.0,209.49790954589844,1.0,281.5584411621094,284.2369384765625,297.6748352050781,300.1792297363281,293.1499938964844,293.1499938964844,281.8500061035156,41572.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214627861976624,1.0,0.0,0.0,3.3245911598205566,3.324613332748413,7.375132327069878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.78125,0.0,1238.3515625,1895.4371337890625,0.0,1784.07373046875,0.6943384408950806,1.0,0.0,3.0,1.0,0.0
17740500,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8145462274551392,0.1625819504261016,0.1466734260320663,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8848658204078674,0.2101887911558151,0.1995425373315811,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9383507370948792,0.2469550669193267,0.1730136722326278,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8472537994384766,0.1842700541019439,0.1750956624746322,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6730166673660278,0.0911488458514213,0.4141160547733307,285.03045654296875,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1517028808594,285.0531921386719,1.0,0.2592798471450805,1.0,1.0,0.0,1.0,-1.330293893814087,1.3302924633026123,1.4875763554300647e-06,1.013232707977295,0.90115088224411,0.90115088224411,0.0,34.55712127685547,43.0,37214.03125,0.0,212.46923828125,1.0,281.7939758300781,284.4006042480469,297.616943359375,299.9989318847656,293.1499938964844,293.1499938964844,281.8500061035156,34035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130804061889648,1.0,0.0,0.0,3.400562286376953,3.4005837440490723,7.716045615779876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.05517578125,0.0,1259.2646484375,1895.4371337890625,0.0,1715.4705810546875,0.7051686644554138,1.0,0.0,3.0,1.0,0.0
17740560,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8091383576393127,0.163383662700653,0.1473786681890487,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8779984712600708,0.2106976360082626,0.2000242322683334,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9299402832984924,0.2474752366542816,0.1733656674623489,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8411227464675903,0.1847166419029235,0.1755212992429733,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6669180989265442,0.0910646170377731,0.413830429315567,285.0501708984375,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1525573730469,285.0429382324219,1.0,0.2610935568809509,1.0,1.0,0.0,1.0,-1.3323084115982056,1.3323068618774414,1.4916084865035373e-06,1.014867901802063,0.9488043189048768,0.9488043189048768,0.0,35.72825622558594,46.0,37529.21875,0.0,215.85389709472656,1.0,281.8405456542969,284.3616943359375,297.6448669433594,300.08367919921875,293.1499938964844,293.1499938964844,281.54998779296875,31233.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101554274559021,1.0,0.0,0.0,3.5645577907562256,3.564580202102661,8.47821866045706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.7705078125,0.0,1405.341064453125,1895.4371337890625,0.0,1691.80126953125,0.7299380302429199,1.0,0.0,3.0,1.0,0.0
17740620,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7964658737182617,0.1642988622188568,0.1484905481338501,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8632102012634277,0.2110714167356491,0.2006758749485016,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9116305708885192,0.2476419061422348,0.1737513542175293,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8279703855514526,0.1850627958774566,0.1761170923709869,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6541494131088257,0.0906335785984993,0.4127737581729889,284.8655700683594,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1450500488281,284.8791809082031,1.0,0.264834314584732,1.0,1.0,0.0,1.0,-1.3343374729156494,1.3343360424041748,1.4957121265979367e-06,1.0165526866912842,0.8086896538734436,0.8086896538734436,0.0,38.38649368286133,49.0,37870.3515625,0.0,222.62994384765625,1.0,281.5585327148437,284.2156066894531,297.7428894042969,300.27801513671875,293.1499938964844,293.1499938964844,281.8500061035156,40909.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230669856071472,1.0,0.0,0.0,3.393568992614746,3.3935914039611816,7.684341198910261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.71044921875,0.0,1300.302734375,1895.4371337890625,0.0,1797.32958984375,0.7055639028549194,1.0,0.0,3.0,1.0,0.0
17740680,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7964658737182617,0.1642988622188568,0.1484905481338501,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8632102012634277,0.2110714167356491,0.2006758749485016,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9116305708885192,0.2476419061422348,0.1737513542175293,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8279703855514526,0.1850627958774566,0.1761170923709869,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6541494131088257,0.0906335785984993,0.4127737581729889,284.8655700683594,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1450500488281,284.8791809082031,1.0,0.264834314584732,1.0,1.0,0.0,1.0,-1.3343374729156494,1.3343360424041748,1.4957121265979367e-06,1.0165526866912842,0.8086896538734436,0.8086896538734436,0.0,38.38649368286133,49.0,37870.3515625,0.0,222.62994384765625,1.0,281.5585327148437,284.2156066894531,297.7428894042969,300.27801513671875,293.1499938964844,293.1499938964844,281.8500061035156,40909.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230669856071472,1.0,0.0,0.0,3.393568992614746,3.3935914039611816,7.684341198910261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.71044921875,0.0,1300.302734375,1895.4371337890625,0.0,1797.32958984375,0.7055639028549194,1.0,0.0,3.0,1.0,0.0
17740740,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7852820754051208,0.1658856570720672,0.1497633159160614,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8501888513565063,0.2118513733148574,0.2013348788022995,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8964948654174805,0.2483748942613601,0.1741587221622467,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8160770535469055,0.1857749372720718,0.1767354756593704,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.642978847026825,0.0903814956545829,0.4117600619792938,285.0528564453125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1451721191406,285.0458374023437,1.0,0.2686651051044464,1.0,1.0,0.0,1.0,-1.3366683721542358,1.3366669416427612,1.500329176451487e-06,1.0183731317520142,0.9635940790176392,0.9635940790176392,0.0,41.11363220214844,52.0,37911.07421875,0.0,229.69708251953125,1.0,281.8411865234375,284.3533630371094,297.7048645019531,300.1692199707031,293.1499938964844,293.1499938964844,281.54998779296875,31315.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712245762348175,1.0,0.0,0.0,3.613837480545044,3.6138603687286377,8.714260388842376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.8447265625,0.0,1458.6060791015625,1895.4371337890625,0.0,1708.701904296875,0.7390022873878479,1.0,0.0,3.0,1.0,0.0
17740800,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7852820754051208,0.1658856570720672,0.1497633159160614,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8501888513565063,0.2118513733148574,0.2013348788022995,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8964948654174805,0.2483748942613601,0.1741587221622467,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8160770535469055,0.1857749372720718,0.1767354756593704,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.642978847026825,0.0903814956545829,0.4117600619792938,285.0528564453125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1451721191406,285.0458374023437,1.0,0.2686651051044464,1.0,1.0,0.0,1.0,-1.3366683721542358,1.3366669416427612,1.500329176451487e-06,1.0183731317520142,0.9635940790176392,0.9635940790176392,0.0,41.11363220214844,52.0,37911.07421875,0.0,229.69708251953125,1.0,281.8411865234375,284.3533630371094,297.7048645019531,300.1692199707031,293.1499938964844,293.1499938964844,281.54998779296875,31315.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712245762348175,1.0,0.0,0.0,3.613837480545044,3.6138603687286377,8.714260388842376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.8447265625,0.0,1458.6060791015625,1895.4371337890625,0.0,1708.701904296875,0.7390022873878479,1.0,0.0,3.0,1.0,0.0
17740860,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7761699557304382,0.1674428582191467,0.1513251066207885,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8392882347106934,0.2125410139560699,0.2021534144878387,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8837425112724304,0.2488211095333099,0.1746489703655243,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.805375874042511,0.1864456683397293,0.1775123178958892,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6338571906089783,0.090299554169178,0.4116505086421966,284.8606262207031,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14373779296875,284.8736877441406,1.0,0.2726587355136871,1.0,1.0,0.0,1.0,-1.3409154415130615,1.340914011001587,1.5087962310644798e-06,1.021722674369812,0.8192567229270935,0.8192567229270935,0.0,43.83167266845703,40.0,38345.64453125,0.0,237.49884033203125,1.0,281.5575866699219,284.1961669921875,297.801513671875,300.3648376464844,293.1499938964844,293.1499938964844,281.8500061035156,40654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251594662666321,1.0,0.0,0.0,3.4589953422546387,3.4590184688568115,7.983499017427675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.4404296875,0.0,1363.8697509765625,1895.4371337890625,0.0,1814.6796875,0.717091977596283,1.0,0.0,3.0,1.0,0.0
17740920,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7761699557304382,0.1674428582191467,0.1513251066207885,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8392882347106934,0.2125410139560699,0.2021534144878387,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8837425112724304,0.2488211095333099,0.1746489703655243,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.805375874042511,0.1864456683397293,0.1775123178958892,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6338571906089783,0.090299554169178,0.4116505086421966,284.8606262207031,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14373779296875,284.8736877441406,1.0,0.2726587355136871,1.0,1.0,0.0,1.0,-1.3409154415130615,1.340914011001587,1.5087962310644798e-06,1.021722674369812,0.8192567229270935,0.8192567229270935,0.0,43.83167266845703,40.0,38345.64453125,0.0,237.49884033203125,1.0,281.5575866699219,284.1961669921875,297.801513671875,300.3648376464844,293.1499938964844,293.1499938964844,281.8500061035156,40654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251594662666321,1.0,0.0,0.0,3.4589953422546387,3.4590184688568115,7.983499017427675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.4404296875,0.0,1363.8697509765625,1895.4371337890625,0.0,1814.6796875,0.717091977596283,1.0,0.0,3.0,1.0,0.0
17740980,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7866507768630981,0.1700811237096786,0.1533044725656509,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8478714823722839,0.2141576409339904,0.2033160626888275,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8930258750915527,0.2503183484077453,0.1753818094730377,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8141074776649475,0.1880001574754715,0.1786395609378814,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6399819850921631,0.0909550935029983,0.4133097231388092,285.0633239746094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1535949707031,285.0577087402344,1.0,0.2713068723678589,1.0,1.0,0.0,1.0,-1.3489081859588623,1.348906636238098,1.5247926512529375e-06,1.0280011892318726,0.9856255650520324,0.9856255650520324,0.0,42.36822128295898,28.0,38491.0625,0.0,237.210205078125,1.0,281.8417663574219,284.3513488769531,297.7666320800781,300.2621459960937,293.1499938964844,293.1499938964844,281.54998779296875,31313.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143933773040771,1.0,0.0,0.0,3.6717681884765625,3.6717917919158936,8.995883717943798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.8095703125,0.0,1522.2496337890625,1895.4371337890625,0.0,1726.141357421875,0.7496986389160156,1.0,0.0,3.0,1.0,0.0
17741040,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7866507768630981,0.1700811237096786,0.1533044725656509,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8478714823722839,0.2141576409339904,0.2033160626888275,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8930258750915527,0.2503183484077453,0.1753818094730377,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8141074776649475,0.1880001574754715,0.1786395609378814,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6399819850921631,0.0909550935029983,0.4133097231388092,285.0633239746094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1535949707031,285.0577087402344,1.0,0.2713068723678589,1.0,1.0,0.0,1.0,-1.3489081859588623,1.348906636238098,1.5247926512529375e-06,1.0280011892318726,0.9856255650520324,0.9856255650520324,0.0,42.36822128295898,28.0,38491.0625,0.0,237.210205078125,1.0,281.8417663574219,284.3513488769531,297.7666320800781,300.2621459960937,293.1499938964844,293.1499938964844,281.54998779296875,31313.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143933773040771,1.0,0.0,0.0,3.6717681884765625,3.6717917919158936,8.995883717943798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.8095703125,0.0,1522.2496337890625,1895.4371337890625,0.0,1726.141357421875,0.7496986389160156,1.0,0.0,3.0,1.0,0.0
17741100,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7991755604743958,0.1714121252298355,0.1545127779245376,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8595360517501831,0.2150060981512069,0.2041054368019104,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9058205485343932,0.2510409951210022,0.1759141534566879,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8250426650047302,0.1888300627470016,0.1793974041938781,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6488000750541687,0.0914085060358047,0.4149359762668609,284.9123840332031,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1587219238281,284.8825378417969,1.0,0.2692788243293762,1.0,1.0,0.0,1.0,-1.354807734489441,1.3548061847686768,1.5367160131063429e-06,1.0326826572418213,0.9028970003128052,0.9028970003128052,0.0,40.298622131347656,28.0,39391.984375,0.0,234.7089233398437,1.0,281.59625244140625,284.1502990722656,297.8636169433594,300.5180358886719,293.1499938964844,293.1499938964844,281.54998779296875,34336.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238551378250122,1.0,0.0,0.0,3.710731506347656,3.7107558250427246,9.187817227029882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.25244140625,0.0,1589.13671875,1895.4371337890625,0.0,1803.85693359375,0.7569210529327393,1.0,0.0,3.0,1.0,0.0
17741160,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8146107196807861,0.1725408732891082,0.1554849743843078,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8751118779182434,0.215692862868309,0.2046981751918792,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9239978790283204,0.2515139579772949,0.1762253791093826,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8390910625457764,0.1895256489515304,0.1799898743629455,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.660794734954834,0.0918471440672874,0.4163864552974701,284.8672790527344,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1605529785156,284.87701416015625,1.0,0.266471803188324,1.0,1.0,0.0,1.0,-1.3595130443572998,1.3595114946365356,1.5462588862646951e-06,1.0364049673080444,0.8464459180831909,0.8464459180831909,0.0,37.73551559448242,25.0,39227.7890625,0.0,230.5846710205078,1.0,281.55743408203125,284.1739501953125,297.8719787597656,300.4843139648437,293.1499938964844,293.1499938964844,281.8500061035156,39441.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282973527908325,1.0,0.0,0.0,3.572012186050415,3.5720362663269043,8.513716238667257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.623046875,0.0,1473.3240966796875,1895.4371337890625,0.0,1840.82177734375,0.7364186644554138,1.0,0.0,3.0,1.0,0.0
17741220,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8464371562004089,0.1757575124502182,0.1579132974147796,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9104430079460144,0.217879980802536,0.2063216865062713,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9635730385780334,0.2534815967082977,0.177226185798645,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8712250590324402,0.1916424334049224,0.1815745383501052,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6886958479881287,0.0932174697518348,0.420911580324173,285.0795288085937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1745300292969,285.0766906738281,1.0,0.2624668776988983,1.0,1.0,0.0,1.0,-1.3729087114334106,1.3729071617126465,1.5735929537186166e-06,1.0469517707824707,1.0,1.0,0.0,33.21932601928711,25.0,39402.24609375,0.0,225.1726989746093,1.0,281.8424987792969,284.349609375,297.84228515625,300.39093017578125,293.1499938964844,293.1499938964844,281.54998779296875,31859.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189387083053589,1.0,0.0,0.0,3.759437084197998,3.7594614028930655,9.430591489945072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.86474609375,0.0,1626.453857421875,1895.4371337890625,0.0,1763.2978515625,0.7658693790435791,1.0,0.0,3.0,1.0,0.0
