time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8464371562004089,0.1757575124502182,0.1579132974147796,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9104430079460144,0.217879980802536,0.2063216865062713,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9635730385780334,0.2534815967082977,0.177226185798645,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8712250590324402,0.1916424334049224,0.1815745383501052,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6886958479881287,0.0932174697518348,0.420911580324173,285.0795288085937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1745300292969,285.0766906738281,1.0,0.2624668776988983,1.0,1.0,0.0,1.0,-1.3729087114334106,1.3729071617126465,1.5735929537186166e-06,1.0469517707824707,1.0,1.0,0.0,33.21932601928711,25.0,39402.24609375,0.0,225.1726989746093,1.0,281.8424987792969,284.349609375,297.84228515625,300.39093017578125,293.1499938964844,293.1499938964844,281.54998779296875,31859.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189387083053589,1.0,0.0,0.0,3.759437084197998,3.7594614028930655,9.430591489945072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.86474609375,0.0,1626.453857421875,1895.4371337890625,0.0,1763.2978515625,0.7658693790435791,1.0,0.0,3.0,1.0,0.0
17741340,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8806926012039185,0.1786581128835678,0.1605726033449173,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9504204988479614,0.2198714613914489,0.2082126438617706,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9953325390815736,0.2550607919692993,0.1783925890922546,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9056454300880432,0.1936023086309433,0.1834155619144439,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7173348665237427,0.0946580842137336,0.42685467004776,284.880615234375,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1844177246094,284.8866577148437,1.0,0.2602001428604126,1.0,1.0,0.0,1.0,-1.3891167640686035,1.3891152143478394,1.6071622894742177e-06,1.0597878694534302,0.8885462284088135,0.8885462284088135,0.0,29.77769470214844,28.0,40462.99609375,0.0,223.24249267578125,1.0,281.5562438964844,284.1498413085937,297.9518127441406,300.63555908203125,293.1499938964844,293.1499938964844,281.8500061035156,37921.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340742349624634,1.0,0.0,0.0,3.721091985702514,3.72111701965332,9.239194582733036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.99169921875,0.0,1628.3641357421875,1895.4371337890625,0.0,1889.32958984375,0.7623102068901062,1.0,0.0,3.0,1.0,0.0
17741400,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8806926012039185,0.1786581128835678,0.1605726033449173,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9504204988479614,0.2198714613914489,0.2082126438617706,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9953325390815736,0.2550607919692993,0.1783925890922546,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9056454300880432,0.1936023086309433,0.1834155619144439,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7173348665237427,0.0946580842137336,0.42685467004776,284.880615234375,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1844177246094,284.8866577148437,1.0,0.2602001428604126,1.0,1.0,0.0,1.0,-1.3891167640686035,1.3891152143478394,1.6071622894742177e-06,1.0597878694534302,0.8885462284088135,0.8885462284088135,0.0,29.77769470214844,28.0,40462.99609375,0.0,223.24249267578125,1.0,281.5562438964844,284.1498413085937,297.9518127441406,300.63555908203125,293.1499938964844,293.1499938964844,281.8500061035156,37921.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340742349624634,1.0,0.0,0.0,3.721091985702514,3.72111701965332,9.239194582733036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.99169921875,0.0,1628.3641357421875,1895.4371337890625,0.0,1889.32958984375,0.7623102068901062,1.0,0.0,3.0,1.0,0.0
17741460,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8864702582359314,0.182117611169815,0.163427859544754,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.95443993806839,0.2223332375288009,0.2103174924850464,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.998156726360321,0.2588970065116882,0.1802009791135788,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9098119735717772,0.1959806382656097,0.1854676306247711,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7215096354484558,0.0963869243860244,0.4340833723545074,285.0941162109375,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.20123291015625,285.0949401855469,1.0,0.2596271932125091,1.0,1.0,0.0,1.0,-1.384289264678955,1.384287714958191,1.5990242445695912e-06,1.057952046394348,1.0,1.0,0.0,29.68935775756836,31.0,40174.0546875,0.0,225.05075073242188,1.0,281.84356689453125,284.3453674316406,297.9202880859375,300.5298156738281,293.1499938964844,293.1499938964844,281.54998779296875,33363.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255019545555115,1.0,0.0,0.0,3.8482935428619385,3.8483190536499023,9.88165425042098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.6640625,0.0,1744.3780517578125,1895.4371337890625,0.0,1817.5255126953125,0.7830979228019714,1.0,0.0,3.0,1.0,0.0
17741520,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8864702582359314,0.182117611169815,0.163427859544754,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.95443993806839,0.2223332375288009,0.2103174924850464,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.998156726360321,0.2588970065116882,0.1802009791135788,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9098119735717772,0.1959806382656097,0.1854676306247711,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7215096354484558,0.0963869243860244,0.4340833723545074,285.0941162109375,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.20123291015625,285.0949401855469,1.0,0.2596271932125091,1.0,1.0,0.0,1.0,-1.384289264678955,1.384287714958191,1.5990242445695912e-06,1.057952046394348,1.0,1.0,0.0,29.68935775756836,31.0,40174.0546875,0.0,225.05075073242188,1.0,281.84356689453125,284.3453674316406,297.9202880859375,300.5298156738281,293.1499938964844,293.1499938964844,281.54998779296875,33363.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255019545555115,1.0,0.0,0.0,3.8482935428619385,3.8483190536499023,9.88165425042098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.6640625,0.0,1744.3780517578125,1895.4371337890625,0.0,1817.5255126953125,0.7830979228019714,1.0,0.0,3.0,1.0,0.0
17741580,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8805224895477295,0.1852482110261917,0.1665200293064117,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9457383155822754,0.2251624912023544,0.2131955176591873,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.993973970413208,0.2643515765666961,0.1841013580560684,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9015480279922484,0.1985870450735092,0.1878526955842971,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7170155048370361,0.0980843380093574,0.4423021078109741,284.88037109375,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2223205566406,284.888671875,1.0,0.2603743076324463,1.0,1.0,0.0,1.0,-1.3775384426116943,1.3775368928909302,1.5866685316723306e-06,1.054314374923706,0.9100040197372437,0.9100040197372437,0.0,30.90410423278809,34.0,40924.859375,0.0,230.4156646728516,1.0,281.55584716796875,284.1304931640625,298.0228271484375,300.7554931640625,293.1499938964844,293.1499938964844,281.25,37727.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391153573989868,1.0,0.0,0.0,3.821543693542481,3.8215696811676025,9.744754834173364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.93994140625,0.0,1746.0595703125,1895.4371337890625,0.0,1932.048095703125,0.7801296710968018,1.0,0.0,3.0,1.0,0.0
17741640,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8805224895477295,0.1852482110261917,0.1665200293064117,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9457383155822754,0.2251624912023544,0.2131955176591873,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.993973970413208,0.2643515765666961,0.1841013580560684,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9015480279922484,0.1985870450735092,0.1878526955842971,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7170155048370361,0.0980843380093574,0.4423021078109741,284.88037109375,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2223205566406,284.888671875,1.0,0.2603743076324463,1.0,1.0,0.0,1.0,-1.3775384426116943,1.3775368928909302,1.5866685316723306e-06,1.054314374923706,0.9100040197372437,0.9100040197372437,0.0,30.90410423278809,34.0,40924.859375,0.0,230.4156646728516,1.0,281.55584716796875,284.1304931640625,298.0228271484375,300.7554931640625,293.1499938964844,293.1499938964844,281.25,37727.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391153573989868,1.0,0.0,0.0,3.821543693542481,3.8215696811676025,9.744754834173364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.93994140625,0.0,1746.0595703125,1895.4371337890625,0.0,1932.048095703125,0.7801296710968018,1.0,0.0,3.0,1.0,0.0
17741700,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9090307354927064,0.186675414443016,0.1676938980817794,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9758083820343018,0.2265977710485458,0.2143885940313339,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9933324456214904,0.2669618427753448,0.1686403006315231,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.932924747467041,0.1995153725147247,0.1889319121837616,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.737898051738739,0.0989211425185203,0.4454616606235504,284.80242919921875,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2315368652344,284.7935791015625,1.0,0.2620441913604736,1.0,1.0,0.0,1.0,-1.4117200374603271,1.4117183685302734,1.6551123280805768e-06,1.078048586845398,0.8260800838470459,0.8260800838470459,0.0,28.67903518676757,34.0,42026.4296875,0.0,231.0575714111328,1.0,281.29742431640625,284.02325439453125,298.0643920898437,300.9107971191406,293.1499938964844,293.1499938964844,281.25,41535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467735409736633,1.0,0.0,0.0,3.692451000213623,3.692476272583008,9.097514066525036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.51708984375,0.0,1622.8089599609375,1895.4371337890625,0.0,1997.6036376953125,0.7575780749320984,1.0,0.0,3.0,1.0,0.0
17741760,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.91669100522995,0.1881308704614639,0.1689197123050689,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9814321994781494,0.2273921817541122,0.2152516096830368,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9919504523277284,0.2695635259151459,0.1652276813983917,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9399710297584534,0.2004630267620086,0.189776599407196,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.743230402469635,0.0997654795646667,0.4490401744842529,284.8595886230469,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2381286621094,284.87890625,1.0,0.2636640667915344,1.0,1.0,0.0,1.0,-1.4256956577301023,1.4256939888000488,1.684347012087528e-06,1.0884552001953125,0.8199241757392883,0.8199241757392883,0.0,28.46942901611328,52.0,42031.16796875,0.0,234.3797607421875,1.0,281.2579345703125,284.1344909667969,298.0478515625,300.83154296875,293.1499938964844,293.1499938964844,281.54998779296875,42646.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479254603385925,1.0,0.0,0.0,3.4793291091918945,3.4793527126312256,8.077636834968871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.08544921875,0.0,1398.855712890625,1895.4371337890625,0.0,2007.5306396484373,0.7239355444908142,1.0,0.0,3.0,1.0,0.0
17741820,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8984019756317139,0.1921761184930801,0.1723375767469406,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9611849188804626,0.2301140278577804,0.2175986468791961,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9974838495254515,0.272854208946228,0.1822516471147537,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9173355102539062,0.2032674998044967,0.1922566145658493,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.730668306350708,0.1019420474767685,0.4585581421852112,285.0899963378906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.25201416015625,285.09033203125,1.0,0.2737725675106048,1.0,1.0,0.0,1.0,-1.4677914381027222,1.467789649963379,1.7763763935363386e-06,1.1216816902160645,1.0,1.0,0.0,31.548900604248047,55.0,43046.5078125,0.0,259.1366271972656,1.0,281.5416259765625,284.30322265625,298.040283203125,300.7898864746094,293.1499938964844,293.1499938964844,281.25,31424.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381972074508667,1.0,0.0,0.0,3.725942611694336,3.725966453552246,9.263297329198394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.9052734375,0.0,1584.361572265625,1895.4371337890625,0.0,1924.2413330078125,0.7595180869102478,1.0,0.0,3.0,1.0,0.0
17741880,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8984019756317139,0.1921761184930801,0.1723375767469406,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9611849188804626,0.2301140278577804,0.2175986468791961,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9974838495254515,0.272854208946228,0.1822516471147537,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9173355102539062,0.2032674998044967,0.1922566145658493,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.730668306350708,0.1019420474767685,0.4585581421852112,285.0899963378906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.25201416015625,285.09033203125,1.0,0.2737725675106048,1.0,1.0,0.0,1.0,-1.4677914381027222,1.467789649963379,1.7763763935363386e-06,1.1216816902160645,1.0,1.0,0.0,31.548900604248047,55.0,43046.5078125,0.0,259.1366271972656,1.0,281.5416259765625,284.30322265625,298.040283203125,300.7898864746094,293.1499938964844,293.1499938964844,281.25,31424.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381972074508667,1.0,0.0,0.0,3.725942611694336,3.725966453552246,9.263297329198394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.9052734375,0.0,1584.361572265625,1895.4371337890625,0.0,1924.2413330078125,0.7595180869102478,1.0,0.0,3.0,1.0,0.0
17741940,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8742244839668274,0.19569893181324,0.1758772730827331,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9302586317062378,0.2326681613922119,0.2203110754489898,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9826313257217408,0.2713339924812317,0.1903857141733169,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.88968425989151,0.2058367878198623,0.1949848681688308,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7130401730537415,0.1040673851966857,0.4690924882888794,284.9165344238281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.245361328125,284.9205017089844,1.0,0.2832010090351105,1.0,1.0,0.0,1.0,-1.5014171600341797,1.5014152526855469,1.852452669481864e-06,1.1484647989273071,0.9170355200767516,0.9170355200767516,0.0,35.8496208190918,58.0,44740.7265625,0.0,284.53515625,1.0,281.25616455078125,284.1060791015625,298.1674194335937,301.10260009765625,293.1499938964844,293.1499938964844,280.95001220703125,36254.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559959888458252,1.0,0.0,0.0,3.748176097869873,3.748201131820679,9.374180081067608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.91943359375,0.0,1647.1207275390625,1895.4371337890625,0.0,2077.5458984375,0.7664095759391785,1.0,0.0,3.0,1.0,0.0
17742000,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8742244839668274,0.19569893181324,0.1758772730827331,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9302586317062378,0.2326681613922119,0.2203110754489898,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9826313257217408,0.2713339924812317,0.1903857141733169,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.88968425989151,0.2058367878198623,0.1949848681688308,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7130401730537415,0.1040673851966857,0.4690924882888794,284.9165344238281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.245361328125,284.9205017089844,1.0,0.2832010090351105,1.0,1.0,0.0,1.0,-1.5014171600341797,1.5014152526855469,1.852452669481864e-06,1.1484647989273071,0.9170355200767516,0.9170355200767516,0.0,35.8496208190918,58.0,44740.7265625,0.0,284.53515625,1.0,281.25616455078125,284.1060791015625,298.1674194335937,301.10260009765625,293.1499938964844,293.1499938964844,280.95001220703125,36254.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559959888458252,1.0,0.0,0.0,3.748176097869873,3.748201131820679,9.374180081067608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.91943359375,0.0,1647.1207275390625,1895.4371337890625,0.0,2077.5458984375,0.7664095759391785,1.0,0.0,3.0,1.0,0.0
17742060,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8501564860343933,0.1987928301095962,0.1788257956504821,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8993832468986511,0.2349623292684555,0.2226453870534896,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.949431538581848,0.27100670337677,0.189917117357254,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8632543683052063,0.2081245481967926,0.1973255276679992,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6931974291801453,0.1060482561588287,0.4788606166839599,284.8752136230469,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.243896484375,284.8943786621094,1.0,0.2915771603584289,1.0,1.0,0.0,1.0,-1.5213170051574707,1.521315097808838,1.898306550174312e-06,1.1641777753829956,0.8269312977790833,0.8269312977790833,0.0,40.76700210571289,61.0,45501.77734375,0.0,306.34130859375,1.0,280.95782470703125,284.0899353027344,298.1879577636719,301.1861572265625,293.1499938964844,293.1499938964844,281.25,41613.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681122422218323,1.0,0.0,0.0,3.461536407470703,3.461559534072876,7.995232635948923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.57177734375,0.0,1373.2633056640625,1895.4371337890625,0.0,2184.093505859375,0.7201843857765198,1.0,0.0,3.0,1.0,0.0
17742120,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8501564860343933,0.1987928301095962,0.1788257956504821,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8993832468986511,0.2349623292684555,0.2226453870534896,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.949431538581848,0.27100670337677,0.189917117357254,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8632543683052063,0.2081245481967926,0.1973255276679992,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6931974291801453,0.1060482561588287,0.4788606166839599,284.8752136230469,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.243896484375,284.8943786621094,1.0,0.2915771603584289,1.0,1.0,0.0,1.0,-1.5213170051574707,1.521315097808838,1.898306550174312e-06,1.1641777753829956,0.8269312977790833,0.8269312977790833,0.0,40.76700210571289,61.0,45501.77734375,0.0,306.34130859375,1.0,280.95782470703125,284.0899353027344,298.1879577636719,301.1861572265625,293.1499938964844,293.1499938964844,281.25,41613.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681122422218323,1.0,0.0,0.0,3.461536407470703,3.461559534072876,7.995232635948923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.57177734375,0.0,1373.2633056640625,1895.4371337890625,0.0,2184.093505859375,0.7201843857765198,1.0,0.0,3.0,1.0,0.0
17742180,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8378990292549133,0.2029981464147567,0.1824508905410766,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8832905292510986,0.238200306892395,0.2255854904651641,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9280005693435668,0.2730683982372284,0.1910727769136428,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8488770723342896,0.2112324982881546,0.2001745849847793,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6825829148292542,0.1084543913602829,0.4897346198558807,285.07080078125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2578430175781,285.0673828125,1.0,0.2994647920131683,1.0,1.0,0.0,1.0,-1.5470569133758545,1.547054886817932,1.958630036824616e-06,1.1844427585601809,0.9984686970710754,0.9984686970710754,0.0,44.74453353881836,64.0,46216.5234375,0.0,328.9726867675781,1.0,281.2423095703125,284.22265625,298.1722412109375,301.1282043457031,293.1499938964844,293.1499938964844,280.95001220703125,31442.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597765922546387,1.0,0.0,0.0,3.710602760314941,3.710626602172852,9.187180012304452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.79296875,0.0,1566.9759521484375,1895.4371337890625,0.0,2110.613525390625,0.7568405866622925,1.0,0.0,3.0,1.0,0.0
17742240,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8378990292549133,0.2029981464147567,0.1824508905410766,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8832905292510986,0.238200306892395,0.2255854904651641,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9280005693435668,0.2730683982372284,0.1910727769136428,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8488770723342896,0.2112324982881546,0.2001745849847793,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6825829148292542,0.1084543913602829,0.4897346198558807,285.07080078125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2578430175781,285.0673828125,1.0,0.2994647920131683,1.0,1.0,0.0,1.0,-1.5470569133758545,1.547054886817932,1.958630036824616e-06,1.1844427585601809,0.9984686970710754,0.9984686970710754,0.0,44.74453353881836,64.0,46216.5234375,0.0,328.9726867675781,1.0,281.2423095703125,284.22265625,298.1722412109375,301.1282043457031,293.1499938964844,293.1499938964844,280.95001220703125,31442.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597765922546387,1.0,0.0,0.0,3.710602760314941,3.710626602172852,9.187180012304452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.79296875,0.0,1566.9759521484375,1895.4371337890625,0.0,2110.613525390625,0.7568405866622925,1.0,0.0,3.0,1.0,0.0
17742300,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.833743155002594,0.2049325108528137,0.1843966692686081,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8774915933609009,0.2397347688674926,0.2272057384252548,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9200970530509948,0.2741191685199737,0.1919367760419845,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8438054323196411,0.2127115279436111,0.2017311751842498,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6790223121643066,0.1096351221203804,0.4955440163612366,284.92547607421875,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2640991210937,284.9033508300781,1.0,0.3033159673213959,1.0,1.0,0.0,1.0,-1.561219573020935,1.5612175464630127,1.9923897980334004e-06,1.1956379413604736,0.9223746061325072,0.9223746061325072,0.0,46.5593376159668,64.0,47436.953125,0.0,340.7296447753906,1.0,280.9953918457031,284.0304870605469,298.2673034667969,301.4068298339844,293.1499938964844,293.1499938964844,280.95001220703125,34110.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694919109344482,1.0,0.0,0.0,3.7542903423309326,3.75431489944458,9.404787419953208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.07470703125,0.0,1637.7828369140625,1895.4371337890625,0.0,2196.327880859375,0.764989972114563,1.0,0.0,3.0,1.0,0.0
17742360,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8289194107055664,0.2065901309251785,0.1860313713550567,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8711722493171692,0.2410662025213241,0.2285930514335632,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9117311239242554,0.2749602794647217,0.1926137804985046,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8382782340049744,0.2140071094036102,0.2030798196792602,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6750016212463379,0.1107219085097312,0.5008805394172668,284.90057373046875,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2668762207031,284.9093322753906,1.0,0.3070472180843353,1.0,1.0,0.0,1.0,-1.5736874341964722,1.5736854076385498,2.0224069885443896e-06,1.2054853439331057,0.88804692029953,0.88804692029953,0.0,48.48923873901367,67.0,47596.6015625,0.0,352.1310729980469,1.0,280.95684814453125,284.0493469238281,298.2802124023437,301.3939514160156,293.1499938964844,293.1499938964844,281.25,37577.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774426281452179,1.0,0.0,0.0,3.671684741973877,3.671709060668945,8.995473876893811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.18603515625,0.0,1569.3045654296875,1895.4371337890625,0.0,2240.24462890625,0.7535848021507263,1.0,0.0,3.0,1.0,0.0
17742420,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8225141167640686,0.2108606845140457,0.1896916776895523,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8622365593910217,0.2445053607225418,0.2317098826169967,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9003235101699829,0.2777150273323059,0.1943789422512054,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8305168747901917,0.2172860503196716,0.2060741186141967,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6698228120803833,0.1132763773202896,0.5123065114021301,285.11676025390625,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2817687988281,285.11932373046875,1.0,0.3143473267555237,1.0,1.0,0.0,1.0,-1.6012518405914309,1.6012498140335083,2.089695499307709e-06,1.2271728515625,1.0,1.0,0.0,51.9636344909668,70.0,48033.15625,0.0,375.7696533203125,1.0,281.2434387207031,284.237548828125,298.2695007324219,301.3392028808594,293.1499938964844,293.1499938964844,280.95001220703125,33059.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692226767539978,1.0,0.0,0.0,3.8319127559661865,3.8319380283355713,9.797707889447338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.775390625,0.0,1722.0340576171875,1895.4371337890625,0.0,2193.938720703125,0.7798409461975098,1.0,0.0,3.0,1.0,0.0
17742480,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8225141167640686,0.2108606845140457,0.1896916776895523,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8622365593910217,0.2445053607225418,0.2317098826169967,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9003235101699829,0.2777150273323059,0.1943789422512054,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8305168747901917,0.2172860503196716,0.2060741186141967,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6698228120803833,0.1132763773202896,0.5123065114021301,285.11676025390625,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2817687988281,285.11932373046875,1.0,0.3143473267555237,1.0,1.0,0.0,1.0,-1.6012518405914309,1.6012498140335083,2.089695499307709e-06,1.2271728515625,1.0,1.0,0.0,51.9636344909668,70.0,48033.15625,0.0,375.7696533203125,1.0,281.2434387207031,284.237548828125,298.2695007324219,301.3392028808594,293.1499938964844,293.1499938964844,280.95001220703125,33059.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692226767539978,1.0,0.0,0.0,3.8319127559661865,3.8319380283355713,9.797707889447338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.775390625,0.0,1722.0340576171875,1895.4371337890625,0.0,2193.938720703125,0.7798409461975098,1.0,0.0,3.0,1.0,0.0
17742540,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.817731499671936,0.2146727889776229,0.1934602707624435,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.855417013168335,0.2476877868175506,0.2350014597177505,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8915385007858276,0.2800695300102234,0.1962789297103881,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8245797157287598,0.2203386127948761,0.2092258334159851,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6663011908531189,0.1157569214701652,0.5243204832077026,284.9369201660156,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2913818359375,284.93914794921875,1.0,0.3215444087982178,1.0,1.0,0.0,1.0,-1.6302191019058228,1.6302169561386108,2.1619910057779634e-06,1.250024437904358,0.9629412889480592,0.9629412889480592,0.0,55.28995132446289,73.0,49794.37890625,0.0,400.5102233886719,1.0,280.9549865722656,284.0254821777344,298.3718566894531,301.6208801269531,293.1499938964844,293.1499938964844,280.6499938964844,35496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847405672073364,1.0,0.0,0.0,3.873807668685913,3.873833656311035,1.0013119435825502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.9453125,0.0,1792.71533203125,1895.4371337890625,0.0,2332.805908203125,0.788995087146759,1.0,0.0,3.0,1.0,0.0
17742600,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.817731499671936,0.2146727889776229,0.1934602707624435,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.855417013168335,0.2476877868175506,0.2350014597177505,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8915385007858276,0.2800695300102234,0.1962789297103881,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8245797157287598,0.2203386127948761,0.2092258334159851,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6663011908531189,0.1157569214701652,0.5243204832077026,284.9369201660156,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2913818359375,284.93914794921875,1.0,0.3215444087982178,1.0,1.0,0.0,1.0,-1.6302191019058228,1.6302169561386108,2.1619910057779634e-06,1.250024437904358,0.9629412889480592,0.9629412889480592,0.0,55.28995132446289,73.0,49794.37890625,0.0,400.5102233886719,1.0,280.9549865722656,284.0254821777344,298.3718566894531,301.6208801269531,293.1499938964844,293.1499938964844,280.6499938964844,35496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847405672073364,1.0,0.0,0.0,3.873807668685913,3.873833656311035,1.0013119435825502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.9453125,0.0,1792.71533203125,1895.4371337890625,0.0,2332.805908203125,0.788995087146759,1.0,0.0,3.0,1.0,0.0
17742660,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8114544153213501,0.2179329246282577,0.1965253502130508,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8476835489273071,0.2504661083221435,0.2377640604972839,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.881639838218689,0.2819517850875854,0.1976872682571411,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8176202774047852,0.2230199724435806,0.211899384856224,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6618796586990356,0.1180414706468582,0.5352076292037964,284.8746032714844,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2943420410156,284.8897399902344,1.0,0.3284328281879425,1.0,1.0,0.0,1.0,-1.6551886796951294,1.6551865339279177,2.225478965556249e-06,1.2696555852890017,0.8653464317321777,0.8653464317321777,0.0,58.88468551635742,61.0,50832.0703125,0.0,424.52642822265625,1.0,280.6566467285156,283.97369384765625,298.3948669433594,301.7196655273437,293.1499938964844,293.1499938964844,280.95001220703125,40505.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955282330513,1.0,0.0,0.0,3.6533901691436768,3.6534149646759033,8.90605519998644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.39697265625,0.0,1570.6832275390625,1895.4371337890625,0.0,2430.613525390625,0.7533199787139893,1.0,0.0,3.0,1.0,0.0
17742720,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8114544153213501,0.2179329246282577,0.1965253502130508,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8476835489273071,0.2504661083221435,0.2377640604972839,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.881639838218689,0.2819517850875854,0.1976872682571411,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8176202774047852,0.2230199724435806,0.211899384856224,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6618796586990356,0.1180414706468582,0.5352076292037964,284.8746032714844,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2943420410156,284.8897399902344,1.0,0.3284328281879425,1.0,1.0,0.0,1.0,-1.6551886796951294,1.6551865339279177,2.225478965556249e-06,1.2696555852890017,0.8653464317321777,0.8653464317321777,0.0,58.88468551635742,61.0,50832.0703125,0.0,424.52642822265625,1.0,280.6566467285156,283.97369384765625,298.3948669433594,301.7196655273437,293.1499938964844,293.1499938964844,280.95001220703125,40505.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955282330513,1.0,0.0,0.0,3.6533901691436768,3.6534149646759033,8.90605519998644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.39697265625,0.0,1570.6832275390625,1895.4371337890625,0.0,2430.613525390625,0.7533199787139893,1.0,0.0,3.0,1.0,0.0
17742780,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8228185772895813,0.222427561879158,0.2001546770334243,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8584486246109009,0.254240870475769,0.2409608066082,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8922507166862488,0.285076379776001,0.199556216597557,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8278355002403259,0.2265902012586593,0.2149336785078048,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6727377772331238,0.1208343282341957,0.5466365218162537,285.0885925292969,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3090515136719,285.0896301269531,1.0,0.3299373686313629,1.0,1.0,0.0,1.0,-1.6829897165298462,1.6829874515533447,2.297439095855225e-06,1.291442632675171,1.0,1.0,0.0,57.45122909545898,49.0,51376.69140625,0.0,436.4707946777344,1.0,280.9433288574219,284.1458740234375,298.3847961425781,301.6605224609375,293.1499938964844,293.1499938964844,280.6499938964844,33074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880663871765137,1.0,0.0,0.0,3.83293080329895,3.832956075668335,9.802914746614988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6611328125,0.0,1723.383544921875,1895.4371337890625,0.0,2362.85693359375,0.7799639105796814,1.0,0.0,3.0,1.0,0.0
17742840,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8228185772895813,0.222427561879158,0.2001546770334243,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8584486246109009,0.254240870475769,0.2409608066082,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8922507166862488,0.285076379776001,0.199556216597557,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8278355002403259,0.2265902012586593,0.2149336785078048,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6727377772331238,0.1208343282341957,0.5466365218162537,285.0885925292969,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3090515136719,285.0896301269531,1.0,0.3299373686313629,1.0,1.0,0.0,1.0,-1.6829897165298462,1.6829874515533447,2.297439095855225e-06,1.291442632675171,1.0,1.0,0.0,57.45122909545898,49.0,51376.69140625,0.0,436.4707946777344,1.0,280.9433288574219,284.1458740234375,298.3847961425781,301.6605224609375,293.1499938964844,293.1499938964844,280.6499938964844,33074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880663871765137,1.0,0.0,0.0,3.83293080329895,3.832956075668335,9.802914746614988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6611328125,0.0,1723.383544921875,1895.4371337890625,0.0,2362.85693359375,0.7799639105796814,1.0,0.0,3.0,1.0,0.0
17742900,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8341191411018372,0.2245600968599319,0.2021152824163437,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8703203797340393,0.2560948133468628,0.2427073717117309,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9044065475463868,0.2865270674228668,0.2005999088287353,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8386846780776978,0.22835074365139,0.2165813595056533,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6835834383964539,0.1222494021058082,0.5526862740516663,284.96148681640625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3153076171875,284.9418640136719,1.0,0.3294045031070709,1.0,1.0,0.0,1.0,-1.6979371309280396,1.6979347467422483,2.336757233933895e-06,1.303187608718872,0.9737234711647034,0.9737234711647034,0.0,55.23841094970703,49.0,52744.98828125,0.0,438.8515625,1.0,280.6929626464844,283.9674987792969,298.4715270996094,301.9390869140625,293.1499938964844,293.1499938964844,280.6499938964844,34150.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969867587089539,1.0,0.0,0.0,3.870148897171021,3.870174884796143,9.994213314712397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.068359375,0.0,1777.49169921875,1895.4371337890625,0.0,2443.908203125,0.7873061895370483,1.0,0.0,3.0,1.0,0.0
17742960,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8478431701660156,0.2263721972703933,0.2037335187196731,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8851599097251892,0.2577238082885742,0.2442024648189544,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.920625865459442,0.2876854836940765,0.2013918757438659,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8522272109985352,0.2299100309610366,0.2180037349462509,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.696758508682251,0.1235655099153518,0.5581868290901184,284.9225769042969,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31768798828125,284.9271545410156,1.0,0.3281286954879761,1.0,1.0,0.0,1.0,-1.7109400033950806,1.7109376192092896,2.371281652813196e-06,1.3133926391601562,0.9404423832893372,0.9404423832893372,0.0,52.51853561401367,37.0,53034.95703125,0.0,438.6212158203125,1.0,280.6561889648437,283.95672607421875,298.48419189453125,301.934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36405.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015938401222229,1.0,0.0,0.0,3.836981296539306,3.8370070457458496,9.823644404605147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.2197265625,0.0,1754.5052490234375,1895.4371337890625,0.0,2486.00634765625,0.7828989624977112,1.0,0.0,3.0,1.0,0.0
17743020,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8890880942344666,0.2299101799726486,0.206618458032608,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.931148648262024,0.2609381377696991,0.246927261352539,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9678977727890016,0.2899733185768127,0.202749565243721,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8933079838752747,0.2329866737127304,0.2206028252840042,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7313881516456604,0.1261938959360122,0.568529486656189,284.8897705078125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.32147216796875,284.9039001464844,1.0,0.3238596320152282,1.0,1.0,0.0,1.0,-1.73484468460083,1.734842300415039,2.4354562810913194e-06,1.3320651054382324,0.8620061278343201,0.8620061278343201,0.0,45.60259246826172,25.0,54020.03125,0.0,432.4856872558594,1.0,280.35699462890625,283.9286804199219,298.5074462890625,302.02880859375,293.1499938964844,293.1499938964844,280.6499938964844,40272.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107349276542664,1.0,0.0,0.0,3.608175277709961,3.608199596405029,8.686974979355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.328125,0.0,1518.7354736328125,1895.4371337890625,0.0,2569.963134765625,0.7454380989074707,1.0,0.0,3.0,1.0,0.0
17743080,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8890880942344666,0.2299101799726486,0.206618458032608,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.931148648262024,0.2609381377696991,0.246927261352539,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9678977727890016,0.2899733185768127,0.202749565243721,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8933079838752747,0.2329866737127304,0.2206028252840042,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7313881516456604,0.1261938959360122,0.568529486656189,284.8897705078125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.32147216796875,284.9039001464844,1.0,0.3238596320152282,1.0,1.0,0.0,1.0,-1.73484468460083,1.734842300415039,2.4354562810913194e-06,1.3320651054382324,0.8620061278343201,0.8620061278343201,0.0,45.60259246826172,25.0,54020.03125,0.0,432.4856872558594,1.0,280.35699462890625,283.9286804199219,298.5074462890625,302.02880859375,293.1499938964844,293.1499938964844,280.6499938964844,40272.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107349276542664,1.0,0.0,0.0,3.608175277709961,3.608199596405029,8.686974979355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.328125,0.0,1518.7354736328125,1895.4371337890625,0.0,2569.963134765625,0.7454380989074707,1.0,0.0,3.0,1.0,0.0
