time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9345563054084778,0.2345676571130752,0.2103621661663055,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9760350584983826,0.2652225494384765,0.2504273056983948,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.2948282361030578,0.2022419869899749,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.93839293718338,0.2368819117546081,0.2238861918449401,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7646809816360474,0.1292983144521713,0.5809824466705322,285.0575256347656,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3369140625,285.0458068847656,1.0,0.3169931471347809,1.0,1.0,0.0,1.0,-1.7264461517333984,1.7264437675476074,2.413334414086421e-06,1.3259403705596924,1.0,1.0,0.0,40.09840393066406,28.0,53918.69921875,0.0,419.776123046875,1.0,280.6425170898437,284.04168701171875,298.5028686523437,301.9732360839844,293.1499938964844,293.1499938964844,280.3500061035156,32712.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037641048431396,1.0,0.0,0.0,3.8075692653656006,3.8075942993164062,9.673617569205817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5126953125,0.0,1689.9832763671875,1895.4371337890625,0.0,2505.88916015625,0.7752577066421509,1.0,0.0,3.0,1.0,0.0
17743200,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9345563054084778,0.2345676571130752,0.2103621661663055,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9760350584983826,0.2652225494384765,0.2504273056983948,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.2948282361030578,0.2022419869899749,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.93839293718338,0.2368819117546081,0.2238861918449401,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7646809816360474,0.1292983144521713,0.5809824466705322,285.0575256347656,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3369140625,285.0458068847656,1.0,0.3169931471347809,1.0,1.0,0.0,1.0,-1.7264461517333984,1.7264437675476074,2.413334414086421e-06,1.3259403705596924,1.0,1.0,0.0,40.09840393066406,28.0,53918.69921875,0.0,419.776123046875,1.0,280.6425170898437,284.04168701171875,298.5028686523437,301.9732360839844,293.1499938964844,293.1499938964844,280.3500061035156,32712.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037641048431396,1.0,0.0,0.0,3.8075692653656006,3.8075942993164062,9.673617569205817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5126953125,0.0,1689.9832763671875,1895.4371337890625,0.0,2505.88916015625,0.7752577066421509,1.0,0.0,3.0,1.0,0.0
17743260,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.9806132316589355,0.2380367964506149,0.2137315422296524,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9958266019821168,0.2702311873435974,0.2382064163684845,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9958266019821168,0.3044316172599792,0.1759384572505951,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.983104944229126,0.2401103973388672,0.2270341515541076,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8029179573059082,0.1320973932743072,0.5933788418769836,284.73516845703125,284.95001220703125,297.5997314453125,295.55181884765625,297.527587890625,297.3561706542969,284.7344665527344,1.0,0.3137402534484863,0.8958353400230408,0.8958353400230408,0.4000000059604645,1.0,-1.738296389579773,1.2085330486297607,0.5297633409500122,0.8064757585525513,0.7557864785194397,0.7557864785194397,0.0,35.800296783447266,48.0,48565.6953125,0.0,404.5389099121094,1.0,280.3565673828125,283.6823425292969,298.54254150390625,301.9256591796875,293.1499938964844,293.1499938964844,280.6499938964844,47359.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084181547164917,1.0,0.0,0.0,3.4829580783843994,3.482982397079468,8.094495456134609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.728515625,0.0,1436.2529296875,1895.4371337890625,0.0,2548.634033203125,0.7229047417640686,1.0,0.0,3.0,1.0,0.0
17743320,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.9806132316589355,0.2380367964506149,0.2137315422296524,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9958266019821168,0.2702311873435974,0.2382064163684845,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9958266019821168,0.3044316172599792,0.1759384572505951,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.983104944229126,0.2401103973388672,0.2270341515541076,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8029179573059082,0.1320973932743072,0.5933788418769836,284.73516845703125,284.95001220703125,297.5997314453125,295.55181884765625,297.527587890625,297.3561706542969,284.7344665527344,1.0,0.3137402534484863,0.8958353400230408,0.8958353400230408,0.4000000059604645,1.0,-1.738296389579773,1.2085330486297607,0.5297633409500122,0.8064757585525513,0.7557864785194397,0.7557864785194397,0.0,35.800296783447266,48.0,48565.6953125,0.0,404.5389099121094,1.0,280.3565673828125,283.6823425292969,298.54254150390625,301.9256591796875,293.1499938964844,293.1499938964844,280.6499938964844,47359.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084181547164917,1.0,0.0,0.0,3.4829580783843994,3.482982397079468,8.094495456134609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.728515625,0.0,1436.2529296875,1895.4371337890625,0.0,2548.634033203125,0.7229047417640686,1.0,0.0,3.0,1.0,0.0
17743380,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9812093377113342,0.2416852563619613,0.216770589351654,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.996588945388794,0.2767234444618225,0.2418475896120071,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.996588945388794,0.3137764930725097,0.1786278039216995,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9834148287773132,0.2434776872396469,0.2300399988889694,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8052748441696167,0.1349592506885528,0.6057450175285339,284.8545837402344,284.95001220703125,297.6780700683594,295.58709716796875,297.5210876464844,297.3930053710937,284.8700866699219,1.0,0.3193711042404175,0.7916707396507263,0.7916707396507263,0.800000011920929,1.0,-1.767966628074646,0.7943909168243408,0.9735757112503052,0.3862994015216827,0.7480404376983643,0.7480404376983643,0.0,36.72360229492188,68.0,41445.5078125,0.0,424.1678771972656,1.0,280.6384582519531,283.8077392578125,298.3827514648437,301.16259765625,293.1499938964844,293.1499938964844,280.95001220703125,43816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621260285377502,1.0,0.0,0.0,3.10162615776062,3.101646661758423,6.419072065000364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.80078125,0.0,1054.068115234375,1895.4371337890625,0.0,2131.24609375,0.656649112701416,1.0,0.0,3.0,1.0,0.0
17743440,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9812093377113342,0.2416852563619613,0.216770589351654,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.996588945388794,0.2767234444618225,0.2418475896120071,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.996588945388794,0.3137764930725097,0.1786278039216995,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9834148287773132,0.2434776872396469,0.2300399988889694,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8052748441696167,0.1349592506885528,0.6057450175285339,284.8545837402344,284.95001220703125,297.6780700683594,295.58709716796875,297.5210876464844,297.3930053710937,284.8700866699219,1.0,0.3193711042404175,0.7916707396507263,0.7916707396507263,0.800000011920929,1.0,-1.767966628074646,0.7943909168243408,0.9735757112503052,0.3862994015216827,0.7480404376983643,0.7480404376983643,0.0,36.72360229492188,68.0,41445.5078125,0.0,424.1678771972656,1.0,280.6384582519531,283.8077392578125,298.3827514648437,301.16259765625,293.1499938964844,293.1499938964844,280.95001220703125,43816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621260285377502,1.0,0.0,0.0,3.10162615776062,3.101646661758423,6.419072065000364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.80078125,0.0,1054.068115234375,1895.4371337890625,0.0,2131.24609375,0.656649112701416,1.0,0.0,3.0,1.0,0.0
17743500,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9759461879730223,0.2439805418252945,0.2186618745326995,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9979642629623412,0.279474526643753,0.24976547062397,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9979642629623412,0.3172289133071899,0.1844759285449981,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9779974222183228,0.2455217987298965,0.2318454384803772,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.80121910572052,0.1366259902715683,0.6129159927368164,285.0316162109375,284.95001220703125,297.71600341796875,295.6041564941406,297.5402526855469,297.4067077636719,285.0394897460937,1.0,0.3252391517162323,0.7395883798599243,0.7395883798599243,1.0,1.0,-1.7975326776504517,0.7776613235473633,1.019871473312378,0.3631816506385803,0.8644922971725464,0.8644922971725464,0.0,38.24652862548828,68.0,41368.31640625,0.0,446.68548583984375,1.0,280.88262939453125,283.9571228027344,298.3702087402344,300.9794616699219,293.1499938964844,293.1499938964844,280.95001220703125,33529.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365937232971191,1.0,0.0,0.0,3.2136590480804443,3.2136788368225098,6.891169732625713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.43115234375,0.0,1083.4700927734375,1895.4371337890625,0.0,1910.63525390625,0.6713528037071228,1.0,0.0,3.0,1.0,0.0
17743560,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.967098832130432,0.2463871240615844,0.2208619713783264,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.2814544141292572,0.2609691917896271,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.3195872902870178,0.192750945687294,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9689298272132874,0.2476889342069625,0.2339141368865966,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7942655682563782,0.1383804827928543,0.6209210157394409,285.0318603515625,284.95001220703125,297.7530822753906,295.6208190917969,297.5584411621094,297.41033935546875,285.0341796875,1.0,0.3329199254512787,0.7497974634170532,0.7497974634170532,1.0,1.0,-1.8356482982635496,0.7964308857917786,1.039217472076416,0.3737073242664337,0.892764687538147,0.892764687538147,0.0,40.461387634277344,88.0,42183.24609375,0.0,477.5216674804688,1.0,280.9373474121094,283.9326477050781,298.4638061523437,301.1347961425781,293.1499938964844,293.1499938964844,281.25,31612.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242864370346069,1.0,0.0,0.0,3.3635365962982178,3.3635573387146,7.548933922407741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.82568359375,0.0,1206.9571533203125,1895.4371337890625,0.0,1807.432373046875,0.6936120390892029,1.0,0.0,3.0,1.0,0.0
17743620,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9208943247795104,0.2513726353645324,0.2254952043294906,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9647852182388306,0.2843921780586242,0.2689944207668304,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.9988831281661988,0.3197081685066223,0.2241625338792801,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9222937226295472,0.2522601187229156,0.2383887767791748,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7613010406494141,0.1420181095600128,0.6382182240486145,285.2091979980469,284.95001220703125,297.82440185546875,295.6528625488281,297.5800476074219,297.3907775878906,285.2127380371094,1.0,0.3522295951843261,0.7702155709266663,0.7702155709266663,1.0,1.0,-1.915166974067688,0.8381470441818237,1.0770199298858645,0.3984191119670868,1.0,1.0,0.0,48.87351608276367,108.0,43584.6875,0.0,557.9581909179688,1.0,281.2412109375,284.0813293457031,298.624267578125,301.3703308105469,293.1499938964844,293.1499938964844,280.95001220703125,30246.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164726853370667,1.0,0.0,0.0,3.664940118789673,3.6649632453918457,8.962455808614322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.45068359375,0.0,1506.6253662109375,1895.4371337890625,0.0,1743.09814453125,0.7472203373908997,1.0,0.0,3.0,1.0,0.0
17743680,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9208943247795104,0.2513726353645324,0.2254952043294906,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9647852182388306,0.2843921780586242,0.2689944207668304,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.9988831281661988,0.3197081685066223,0.2241625338792801,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9222937226295472,0.2522601187229156,0.2383887767791748,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7613010406494141,0.1420181095600128,0.6382182240486145,285.2091979980469,284.95001220703125,297.82440185546875,295.6528625488281,297.5800476074219,297.3907775878906,285.2127380371094,1.0,0.3522295951843261,0.7702155709266663,0.7702155709266663,1.0,1.0,-1.915166974067688,0.8381470441818237,1.0770199298858645,0.3984191119670868,1.0,1.0,0.0,48.87351608276367,108.0,43584.6875,0.0,557.9581909179688,1.0,281.2412109375,284.0813293457031,298.624267578125,301.3703308105469,293.1499938964844,293.1499938964844,280.95001220703125,30246.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164726853370667,1.0,0.0,0.0,3.664940118789673,3.6649632453918457,8.962455808614322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.45068359375,0.0,1506.6253662109375,1895.4371337890625,0.0,1743.09814453125,0.7472203373908997,1.0,0.0,3.0,1.0,0.0
17743740,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8503876328468323,0.2551417350769043,0.2298982143402099,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8847749829292297,0.2874893844127655,0.272660344839096,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9172219634056092,0.3174212872982025,0.2229942083358764,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.851344883441925,0.2561051547527313,0.2429392635822296,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7093000411987305,0.1452135443687439,0.6563882231712341,285.0036315917969,284.95001220703125,297.8915405273437,295.68310546875,297.6026916503906,297.3760681152344,285.0011291503906,1.0,0.3728572130203247,0.7906336188316345,0.7906336188316345,1.0,1.0,-1.9503123760223389,0.8583635091781616,1.0919488668441772,0.4113721549510956,1.0,1.0,0.0,65.90525817871094,128.0,45814.01171875,0.0,639.9383544921875,1.0,280.9568176269531,283.8316650390625,298.7779846191406,301.7773742675781,293.1499938964844,293.1499938964844,280.6499938964844,32789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416055798530579,1.0,0.0,0.0,3.814113140106201,3.814138174057007,9.706897117212063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.24609375,0.0,1698.4332275390625,1895.4371337890625,0.0,1953.279052734375,0.7765092849731445,1.0,0.0,3.0,1.0,0.0
17743800,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8503876328468323,0.2551417350769043,0.2298982143402099,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8847749829292297,0.2874893844127655,0.272660344839096,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9172219634056092,0.3174212872982025,0.2229942083358764,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.851344883441925,0.2561051547527313,0.2429392635822296,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7093000411987305,0.1452135443687439,0.6563882231712341,285.0036315917969,284.95001220703125,297.8915405273437,295.68310546875,297.6026916503906,297.3760681152344,285.0011291503906,1.0,0.3728572130203247,0.7906336188316345,0.7906336188316345,1.0,1.0,-1.9503123760223389,0.8583635091781616,1.0919488668441772,0.4113721549510956,1.0,1.0,0.0,65.90525817871094,128.0,45814.01171875,0.0,639.9383544921875,1.0,280.9568176269531,283.8316650390625,298.7779846191406,301.7773742675781,293.1499938964844,293.1499938964844,280.6499938964844,32789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416055798530579,1.0,0.0,0.0,3.814113140106201,3.814138174057007,9.706897117212063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.24609375,0.0,1698.4332275390625,1895.4371337890625,0.0,1953.279052734375,0.7765092849731445,1.0,0.0,3.0,1.0,0.0
17743860,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8055335283279419,0.2577633261680603,0.2330688089132309,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8360881805419922,0.2901965081691742,0.2759605646133423,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8606431484222412,0.3172527551651001,0.2230634242296219,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8068718314170837,0.2591381669044494,0.2466350346803665,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.670030415058136,0.1478463560342788,0.6720806956291199,284.8738708496094,284.95001220703125,297.9541320800781,295.7113952636719,297.6253967285156,297.36651611328125,284.88165283203125,1.0,0.3939146697521209,0.7890163660049438,0.7890163660049438,1.0,1.0,-1.9814509153366089,0.873051106929779,1.1083998680114746,0.4192847013473511,0.8828930854797363,0.8828930854797363,0.0,84.96939086914062,116.0,47105.49609375,0.0,728.2730102539062,1.0,280.6573486328125,283.6967468261719,298.78399658203125,301.89599609375,293.1499938964844,293.1499938964844,280.95001220703125,38783.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600508332252502,1.0,0.0,0.0,3.69753670692444,3.697561740875244,9.122592814492236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.34521484375,0.0,1607.7977294921875,1895.4371337890625,0.0,2113.0185546875,0.7594358325004578,1.0,0.0,3.0,1.0,0.0
17743920,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8055335283279419,0.2577633261680603,0.2330688089132309,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8360881805419922,0.2901965081691742,0.2759605646133423,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8606431484222412,0.3172527551651001,0.2230634242296219,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8068718314170837,0.2591381669044494,0.2466350346803665,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.670030415058136,0.1478463560342788,0.6720806956291199,284.8738708496094,284.95001220703125,297.9541320800781,295.7113952636719,297.6253967285156,297.36651611328125,284.88165283203125,1.0,0.3939146697521209,0.7890163660049438,0.7890163660049438,1.0,1.0,-1.9814509153366089,0.873051106929779,1.1083998680114746,0.4192847013473511,0.8828930854797363,0.8828930854797363,0.0,84.96939086914062,116.0,47105.49609375,0.0,728.2730102539062,1.0,280.6573486328125,283.6967468261719,298.78399658203125,301.89599609375,293.1499938964844,293.1499938964844,280.95001220703125,38783.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600508332252502,1.0,0.0,0.0,3.69753670692444,3.697561740875244,9.122592814492236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.34521484375,0.0,1607.7977294921875,1895.4371337890625,0.0,2113.0185546875,0.7594358325004578,1.0,0.0,3.0,1.0,0.0
17743980,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7926057577133179,0.2616609930992126,0.236480250954628,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8235270380973816,0.29410120844841,0.2795926332473755,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8453637957572937,0.3196558654308319,0.2245149165391922,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7940301299095154,0.2630291283130646,0.2503310143947601,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6606812477111816,0.1509114205837249,0.6865138411521912,285.0694274902344,284.95001220703125,298.0116882324219,295.73760986328125,297.65338134765625,297.3703308105469,285.07049560546875,1.0,0.4043862223625183,0.7873990535736084,0.7873990535736084,1.0,1.0,-2.013420820236206,0.8880451917648315,1.1253756284713743,0.4272305965423584,1.0,1.0,0.0,93.56961822509766,104.0,47196.40625,0.0,784.1365966796875,1.0,280.9434814453125,283.8744812011719,298.7308959960937,301.7686767578125,293.1499938964844,293.1499938964844,280.6499938964844,33328.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536739706993103,1.0,0.0,0.0,3.847112894058228,3.847138404846192,9.875591331365283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.775390625,0.0,1742.6563720703125,1895.4371337890625,0.0,2057.31982421875,0.7828149199485779,1.0,0.0,3.0,1.0,0.0
17744040,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7926057577133179,0.2616609930992126,0.236480250954628,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8235270380973816,0.29410120844841,0.2795926332473755,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8453637957572937,0.3196558654308319,0.2245149165391922,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7940301299095154,0.2630291283130646,0.2503310143947601,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6606812477111816,0.1509114205837249,0.6865138411521912,285.0694274902344,284.95001220703125,298.0116882324219,295.73760986328125,297.65338134765625,297.3703308105469,285.07049560546875,1.0,0.4043862223625183,0.7873990535736084,0.7873990535736084,1.0,1.0,-2.013420820236206,0.8880451917648315,1.1253756284713743,0.4272305965423584,1.0,1.0,0.0,93.56961822509766,104.0,47196.40625,0.0,784.1365966796875,1.0,280.9434814453125,283.8744812011719,298.7308959960937,301.7686767578125,293.1499938964844,293.1499938964844,280.6499938964844,33328.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536739706993103,1.0,0.0,0.0,3.847112894058228,3.847138404846192,9.875591331365283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.775390625,0.0,1742.6563720703125,1895.4371337890625,0.0,2057.31982421875,0.7828149199485779,1.0,0.0,3.0,1.0,0.0
17744100,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.793293297290802,0.26349738240242,0.2383135706186294,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8240044116973877,0.2960697114467621,0.2815730571746826,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8451777100563049,0.3209752738475799,0.225528746843338,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7947191596031189,0.2649559676647186,0.2522718906402588,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.661900520324707,0.1524560153484344,0.6938016414642334,284.93621826171875,284.95001220703125,298.0384521484375,295.7499389648437,297.6665954589844,297.3724975585937,284.9212646484375,1.0,0.4072172045707702,0.7865904569625854,0.7865904569625854,1.0,1.0,-2.030303478240967,0.895966649055481,1.1343368291854858,0.4314618408679962,0.9611670970916748,0.9611670970916748,0.0,94.70500946044922,104.0,48491.12890625,0.0,802.5201416015625,1.0,280.6927185058594,283.69873046875,298.8070983886719,302.02423095703125,293.1499938964844,293.1499938964844,280.6499938964844,34618.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627860307693481,1.0,0.0,0.0,3.8761277198791504,3.876153707504273,1.0025116807810264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.515625,0.0,1788.625,1895.4371337890625,0.0,2137.05322265625,0.7884259819984436,1.0,0.0,3.0,1.0,0.0
17744160,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7958654761314392,0.2650070488452911,0.2397486567497253,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8264285326004028,0.2978246510028839,0.2832739055156708,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8470524549484253,0.3220718502998352,0.2263227701187133,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7974580526351929,0.2666766941547394,0.2539417147636413,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6648215055465698,0.1538837701082229,0.7002931833267212,284.908935546875,284.95001220703125,298.06378173828125,295.7616882324219,297.67791748046875,297.372314453125,284.9130554199219,1.0,0.40875443816185,0.7861149311065674,0.7861149311065674,1.0,1.0,-2.0448269844055176,0.902818500995636,1.1420084238052368,0.4351301193237304,0.9296165704727172,0.9296165704727172,0.0,94.6189422607422,92.0,48652.11328125,0.0,814.8440551757812,1.0,280.6559753417969,283.6922912597656,298.809326171875,302.0018615722656,293.1499938964844,293.1499938964844,280.3500061035156,36977.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767439603805542,1.0,0.0,0.0,3.825848340988159,3.825874090194702,9.766720268089555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8349609375,0.0,1745.4185791015625,1895.4371337890625,0.0,2178.1357421875,0.7812662720680237,1.0,0.0,3.0,1.0,0.0
17744220,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8071985244750977,0.2679910361766815,0.2422429174184799,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8373004198074341,0.3013583719730377,0.2864043712615967,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8573453426361084,0.3243916928768158,0.2277611345052719,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8092031478881836,0.2701176106929779,0.2569959163665771,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6760926246643066,0.1567464023828506,0.7122727036476135,284.8841857910156,284.95001220703125,298.11004638671875,295.7834167480469,297.69873046875,297.3721923828125,284.8931579589844,1.0,0.4089602828025818,0.7851638793945312,0.7851638793945312,1.0,1.0,-2.0713651180267334,0.9153515100479126,1.1560134887695312,0.4417635500431061,0.8494027256965637,0.8494027256965637,0.0,91.26870727539062,80.0,49383.48828125,0.0,826.4711303710938,1.0,280.35723876953125,283.6614990234375,298.8133850097656,302.0623474121094,293.1499938964844,293.1499938964844,280.6499938964844,40643.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766287326812744,1.0,0.0,0.0,3.566760540008545,3.566784620285034,8.488700586894993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.98828125,0.0,1476.466552734375,1895.4371337890625,0.0,2259.925048828125,0.7382457256317139,1.0,0.0,3.0,1.0,0.0
17744280,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8071985244750977,0.2679910361766815,0.2422429174184799,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8373004198074341,0.3013583719730377,0.2864043712615967,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8573453426361084,0.3243916928768158,0.2277611345052719,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8092031478881836,0.2701176106929779,0.2569959163665771,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6760926246643066,0.1567464023828506,0.7122727036476135,284.8841857910156,284.95001220703125,298.11004638671875,295.7834167480469,297.69873046875,297.3721923828125,284.8931579589844,1.0,0.4089602828025818,0.7851638793945312,0.7851638793945312,1.0,1.0,-2.0713651180267334,0.9153515100479126,1.1560134887695312,0.4417635500431061,0.8494027256965637,0.8494027256965637,0.0,91.26870727539062,80.0,49383.48828125,0.0,826.4711303710938,1.0,280.35723876953125,283.6614990234375,298.8133850097656,302.0623474121094,293.1499938964844,293.1499938964844,280.6499938964844,40643.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766287326812744,1.0,0.0,0.0,3.566760540008545,3.566784620285034,8.488700586894993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.98828125,0.0,1476.466552734375,1895.4371337890625,0.0,2259.925048828125,0.7382457256317139,1.0,0.0,3.0,1.0,0.0
17744340,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8279535174369812,0.2721588909626007,0.2454155534505844,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8589992523193359,0.305960088968277,0.2901619970798492,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8793656229972839,0.3280545771121979,0.22984479367733,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8301101922988892,0.274544358253479,0.2606078088283539,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6969496011734009,0.1602518856525421,0.7256985306739807,285.0463256835937,284.95001220703125,298.1499938964844,295.8027648925781,297.7220764160156,297.3815002441406,285.0443115234375,1.0,0.4067818820476532,0.7842128276824951,0.7842128276824951,1.0,1.0,-2.102647304534912,0.9301714897155762,1.172475814819336,0.4495764374732971,0.9918596148490906,0.9918596148490906,0.0,84.1913833618164,68.0,49610.9609375,0.0,829.2276611328125,1.0,280.6429138183594,283.7981872558594,298.78253173828125,301.9638366699219,293.1499938964844,293.1499938964844,280.3500061035156,32481.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678605318069458,1.0,0.0,0.0,3.760861158370972,3.760885715484619,9.437737276130064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9228515625,0.0,1632.9149169921875,1895.4371337890625,0.0,2181.86328125,0.7666096687316895,1.0,0.0,3.0,1.0,0.0
17744400,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8279535174369812,0.2721588909626007,0.2454155534505844,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8589992523193359,0.305960088968277,0.2901619970798492,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8793656229972839,0.3280545771121979,0.22984479367733,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8301101922988892,0.274544358253479,0.2606078088283539,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6969496011734009,0.1602518856525421,0.7256985306739807,285.0463256835937,284.95001220703125,298.1499938964844,295.8027648925781,297.7220764160156,297.3815002441406,285.0443115234375,1.0,0.4067818820476532,0.7842128276824951,0.7842128276824951,1.0,1.0,-2.102647304534912,0.9301714897155762,1.172475814819336,0.4495764374732971,0.9918596148490906,0.9918596148490906,0.0,84.1913833618164,68.0,49610.9609375,0.0,829.2276611328125,1.0,280.6429138183594,283.7981872558594,298.78253173828125,301.9638366699219,293.1499938964844,293.1499938964844,280.3500061035156,32481.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678605318069458,1.0,0.0,0.0,3.760861158370972,3.760885715484619,9.437737276130064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9228515625,0.0,1632.9149169921875,1895.4371337890625,0.0,2181.86328125,0.7666096687316895,1.0,0.0,3.0,1.0,0.0
17744460,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8556032180786133,0.2750617563724518,0.2480692267417907,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8899219036102295,0.3097084164619446,0.2936497032642364,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9106627106666564,0.3307037055492401,0.2316862791776657,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8585493564605713,0.2781998217105865,0.2639862596988678,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7233599424362183,0.1632244735956192,0.7383525967597961,284.9068298339844,284.95001220703125,298.17987060546875,295.81842041015625,297.7362060546875,297.3822631835937,284.91217041015625,1.0,0.4030835330486297,0.7831308841705322,0.7831308841705322,1.0,1.0,-2.131497859954834,0.9437753558158876,1.1877225637435913,0.4568842053413391,0.8913946747779846,0.8913946747779846,0.0,75.58101654052734,56.0,50827.2890625,0.0,824.1553955078125,1.0,280.3565673828125,283.6470947265625,298.85888671875,302.18798828125,293.1499938964844,293.1499938964844,280.6499938964844,37802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805086374282837,1.0,0.0,0.0,3.6878161430358887,3.6878409385681152,9.074690296984044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.2421875,0.0,1589.275146484375,1895.4371337890625,0.0,2294.708251953125,0.7570539712905884,1.0,0.0,3.0,1.0,0.0
17744520,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8556032180786133,0.2750617563724518,0.2480692267417907,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8899219036102295,0.3097084164619446,0.2936497032642364,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9106627106666564,0.3307037055492401,0.2316862791776657,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8585493564605713,0.2781998217105865,0.2639862596988678,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7233599424362183,0.1632244735956192,0.7383525967597961,284.9068298339844,284.95001220703125,298.17987060546875,295.81842041015625,297.7362060546875,297.3822631835937,284.91217041015625,1.0,0.4030835330486297,0.7831308841705322,0.7831308841705322,1.0,1.0,-2.131497859954834,0.9437753558158876,1.1877225637435913,0.4568842053413391,0.8913946747779846,0.8913946747779846,0.0,75.58101654052734,56.0,50827.2890625,0.0,824.1553955078125,1.0,280.3565673828125,283.6470947265625,298.85888671875,302.18798828125,293.1499938964844,293.1499938964844,280.6499938964844,37802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805086374282837,1.0,0.0,0.0,3.6878161430358887,3.6878409385681152,9.074690296984044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.2421875,0.0,1589.275146484375,1895.4371337890625,0.0,2294.708251953125,0.7570539712905884,1.0,0.0,3.0,1.0,0.0
17744580,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8956350684165955,0.2783095836639404,0.2503912448883056,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.93589985370636,0.3136177062988281,0.2967800199985504,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9579083919525146,0.3337061107158661,0.2333269417285919,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8994995355606079,0.2819577753543854,0.2669983208179474,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7559391856193542,0.1660285145044326,0.74885493516922,285.070556640625,284.95001220703125,298.1967163085937,295.8294677734375,297.74481201171875,297.383544921875,285.0704040527344,1.0,0.3981398046016693,0.7820489406585693,0.7820489406585693,1.0,1.0,-2.156246423721313,0.9554349780082704,1.2008113861083984,0.4630582928657532,1.0,1.0,0.0,65.9946060180664,44.0,50741.3125,0.0,811.5333862304688,1.0,280.6434326171875,283.80010986328125,298.82135009765625,302.0813293457031,293.1499938964844,293.1499938964844,280.3500061035156,33238.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747490406036377,1.0,0.0,0.0,3.841729879379273,3.841755151748657,9.84797452474595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3984375,0.0,1735.378662109375,1895.4371337890625,0.0,2243.125244140625,0.7817901968955994,1.0,0.0,3.0,1.0,0.0
17744640,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8956350684165955,0.2783095836639404,0.2503912448883056,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.93589985370636,0.3136177062988281,0.2967800199985504,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9579083919525146,0.3337061107158661,0.2333269417285919,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8994995355606079,0.2819577753543854,0.2669983208179474,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7559391856193542,0.1660285145044326,0.74885493516922,285.070556640625,284.95001220703125,298.1967163085937,295.8294677734375,297.74481201171875,297.383544921875,285.0704040527344,1.0,0.3981398046016693,0.7820489406585693,0.7820489406585693,1.0,1.0,-2.156246423721313,0.9554349780082704,1.2008113861083984,0.4630582928657532,1.0,1.0,0.0,65.9946060180664,44.0,50741.3125,0.0,811.5333862304688,1.0,280.6434326171875,283.80010986328125,298.82135009765625,302.0813293457031,293.1499938964844,293.1499938964844,280.3500061035156,33238.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747490406036377,1.0,0.0,0.0,3.841729879379273,3.841755151748657,9.84797452474595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3984375,0.0,1735.378662109375,1895.4371337890625,0.0,2243.125244140625,0.7817901968955994,1.0,0.0,3.0,1.0,0.0
17744700,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9247481226921082,0.2796033322811126,0.2515685558319092,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9663814306259156,0.3153290450572967,0.2983522713184356,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9847071170806884,0.3349159955978393,0.2341657280921936,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.929607629776001,0.2836101055145263,0.2685011625289917,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.778832733631134,0.1672461777925491,0.7538244128227234,284.9267883300781,284.95001220703125,298.2005310058594,295.8333435058594,297.7458190917969,297.38201904296875,284.91265869140625,1.0,0.3953786492347717,0.7815079689025879,0.7815079689025879,1.0,1.0,-2.1683335304260254,0.9611129760742188,1.2072205543518066,0.4661319851875305,0.9514786005020142,0.9514786005020142,0.0,60.88361740112305,44.0,51950.93359375,0.0,803.6519775390625,1.0,280.3928527832031,283.6194152832031,298.8875732421875,302.328369140625,293.1499938964844,293.1499938964844,280.3500061035156,34822.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783522367477417,1.0,0.0,0.0,3.867094039916992,3.867120027542114,9.978442676583654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9814453125,0.0,1779.04248046875,1895.4371337890625,0.0,2321.822265625,0.7866640686988831,1.0,0.0,3.0,1.0,0.0
17744760,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9539805054664612,0.2804915308952331,0.2523330450057983,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9907015562057496,0.3167068660259247,0.2995979189872741,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.3359446823596954,0.2297630608081817,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9590590000152588,0.284952849149704,0.2697072625160217,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8015921711921692,0.1682299673557281,0.7578524947166443,284.8998107910156,284.95001220703125,298.2014465332031,295.8362121582031,297.7436218261719,297.3772277832031,284.9023132324219,1.0,0.3921417891979217,0.780907392501831,0.780907392501831,1.0,1.0,-2.1723015308380127,0.9628287553787231,1.209472894668579,0.4673481285572052,0.9172973036766052,0.9172973036766052,0.0,56.59624099731445,64.0,51870.65625,0.0,791.1854248046875,1.0,280.35601806640625,283.6135559082031,298.87945556640625,302.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,37400.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876442670822144,1.0,0.0,0.0,3.8037517070770255,3.803777456283569,9.654229415900772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4931640625,0.0,1721.9656982421875,1895.4371337890625,0.0,2359.037353515625,0.7774434089660645,1.0,0.0,3.0,1.0,0.0
17744820,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9557427763938904,0.2821404933929443,0.2537891864776611,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9926367998123168,0.3192858695983886,0.3020336031913757,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.3397203683853149,0.229906365275383,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9617792963981628,0.2874569296836853,0.2720798552036285,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8043200373649597,0.1699798256158828,0.7658879160881042,284.8894958496094,284.95001220703125,298.1949768066406,295.83892822265625,297.736328125,297.3687438964844,284.8962707519531,1.0,0.3957867622375488,0.7797062993049622,0.7797062993049622,1.0,1.0,-2.189084768295288,0.970721960067749,1.2183629274368286,0.4711331129074096,0.8415438532829285,0.8415438532829285,0.0,57.08509826660156,84.0,52176.03125,0.0,808.4428100585938,1.0,280.05767822265625,283.6022033691406,298.85748291015625,302.2863464355469,293.1499938964844,293.1499938964844,280.3500061035156,40596.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943324446678162,1.0,0.0,0.0,3.515726327896118,3.51574969291687,8.247520213444659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.029296875,0.0,1421.9783935546875,1895.4371337890625,0.0,2419.725341796875,0.7293605208396912,1.0,0.0,3.0,1.0,0.0
17744880,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9557427763938904,0.2821404933929443,0.2537891864776611,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9926367998123168,0.3192858695983886,0.3020336031913757,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.3397203683853149,0.229906365275383,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9617792963981628,0.2874569296836853,0.2720798552036285,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8043200373649597,0.1699798256158828,0.7658879160881042,284.8894958496094,284.95001220703125,298.1949768066406,295.83892822265625,297.736328125,297.3687438964844,284.8962707519531,1.0,0.3957867622375488,0.7797062993049622,0.7797062993049622,1.0,1.0,-2.189084768295288,0.970721960067749,1.2183629274368286,0.4711331129074096,0.8415438532829285,0.8415438532829285,0.0,57.08509826660156,84.0,52176.03125,0.0,808.4428100585938,1.0,280.05767822265625,283.6022033691406,298.85748291015625,302.2863464355469,293.1499938964844,293.1499938964844,280.3500061035156,40596.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943324446678162,1.0,0.0,0.0,3.515726327896118,3.51574969291687,8.247520213444659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.029296875,0.0,1421.9783935546875,1895.4371337890625,0.0,2419.725341796875,0.7293605208396912,1.0,0.0,3.0,1.0,0.0
17744940,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.924907088279724,0.2849027216434479,0.2562580704689026,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9679841995239258,0.3227193653583526,0.3052982985973358,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9853625297546388,0.3415780663490295,0.2389880567789077,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9320083260536194,0.2907167971134186,0.27520352602005,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7817381024360657,0.17208032310009,0.7759667038917542,285.03179931640625,284.95001220703125,298.1781921386719,295.8379211425781,297.72760009765625,297.3655700683594,285.0286865234375,1.0,0.4060898125171661,0.7785052061080933,0.7785052061080933,1.0,1.0,-2.2227108478546143,0.986607313156128,1.2361034154891968,0.4796029031276703,0.967378318309784,0.967378318309784,0.0,63.53319549560547,104.0,52412.9453125,0.0,864.0441284179688,1.0,280.342529296875,283.7242126464844,298.8170166015625,302.1773376464844,293.1499938964844,293.1499938964844,280.04998779296875,32625.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856048345565796,1.0,0.0,0.0,3.7077925205230713,3.707816362380981,9.173268722406648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.453125,0.0,1572.7708740234375,1895.4371337890625,0.0,2340.605712890625,0.7568683624267578,1.0,0.0,3.0,1.0,0.0
