time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.924907088279724,0.2849027216434479,0.2562580704689026,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9679841995239258,0.3227193653583526,0.3052982985973358,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9853625297546388,0.3415780663490295,0.2389880567789077,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9320083260536194,0.2907167971134186,0.27520352602005,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7817381024360657,0.17208032310009,0.7759667038917542,285.03179931640625,284.95001220703125,298.1781921386719,295.8379211425781,297.72760009765625,297.3655700683594,285.0286865234375,1.0,0.4060898125171661,0.7785052061080933,0.7785052061080933,1.0,1.0,-2.2227108478546143,0.986607313156128,1.2361034154891968,0.4796029031276703,0.967378318309784,0.967378318309784,0.0,63.53319549560547,104.0,52412.9453125,0.0,864.0441284179688,1.0,280.342529296875,283.7242126464844,298.8170166015625,302.1773376464844,293.1499938964844,293.1499938964844,280.04998779296875,32625.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856048345565796,1.0,0.0,0.0,3.7077925205230713,3.707816362380981,9.173268722406648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.453125,0.0,1572.7708740234375,1895.4371337890625,0.0,2340.605712890625,0.7568683624267578,1.0,0.0,3.0,1.0,0.0
17745060,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8755588531494141,0.2864770293235779,0.2584441900253296,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9146203994750975,0.3253062665462494,0.3084701001644134,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9332430362701416,0.3424191772937774,0.2400047481060028,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.882180392742157,0.2931958734989166,0.278255820274353,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7439863085746765,0.1735972166061401,0.7858646512031555,284.9094543457031,284.95001220703125,298.15203857421875,295.8334045410156,297.71026611328125,297.3548278808594,284.9144592285156,1.0,0.4198055565357208,0.7772924900054932,0.7772924900054932,1.0,1.0,-2.2459585666656494,0.9975138306617736,1.24844491481781,0.4853887856006622,0.8710792660713196,0.8710792660713196,0.0,76.27935028076172,124.0,53340.6484375,0.0,935.110107421875,1.0,280.05712890625,283.5966796875,298.8683776855469,302.3617858886719,293.1499938964844,293.1499938964844,280.3500061035156,38201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971328496932983,1.0,0.0,0.0,3.598679304122925,3.598703384399414,8.641310387247358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4931640625,0.0,1493.0616455078125,1895.4371337890625,0.0,2445.24072265625,0.7414603233337402,1.0,0.0,3.0,1.0,0.0
17745120,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8755588531494141,0.2864770293235779,0.2584441900253296,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9146203994750975,0.3253062665462494,0.3084701001644134,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9332430362701416,0.3424191772937774,0.2400047481060028,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.882180392742157,0.2931958734989166,0.278255820274353,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7439863085746765,0.1735972166061401,0.7858646512031555,284.9094543457031,284.95001220703125,298.15203857421875,295.8334045410156,297.71026611328125,297.3548278808594,284.9144592285156,1.0,0.4198055565357208,0.7772924900054932,0.7772924900054932,1.0,1.0,-2.2459585666656494,0.9975138306617736,1.24844491481781,0.4853887856006622,0.8710792660713196,0.8710792660713196,0.0,76.27935028076172,124.0,53340.6484375,0.0,935.110107421875,1.0,280.05712890625,283.5966796875,298.8683776855469,302.3617858886719,293.1499938964844,293.1499938964844,280.3500061035156,38201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971328496932983,1.0,0.0,0.0,3.598679304122925,3.598703384399414,8.641310387247358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4931640625,0.0,1493.0616455078125,1895.4371337890625,0.0,2445.24072265625,0.7414603233337402,1.0,0.0,3.0,1.0,0.0
17745180,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8367651104927063,0.2886299788951874,0.260731041431427,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8719991445541382,0.3283064067363739,0.3117193579673767,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8863229155540466,0.34431192278862,0.2415439784526825,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8432384729385376,0.2960154712200165,0.281360924243927,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7130666971206665,0.1752206236124038,0.7955993413925171,285.04052734375,284.95001220703125,298.11737060546875,295.82568359375,297.6921081542969,297.3493347167969,285.03765869140625,1.0,0.4355188608169555,0.7760797142982483,0.7760797142982483,1.0,1.0,-2.2698755264282227,1.0087724924087524,1.2611030340194702,0.4912045001983642,0.9987818002700806,0.9987818002700806,0.0,91.92024230957033,127.0,53338.0859375,0.0,1019.50341796875,1.0,280.3431396484375,283.7161560058594,298.8175354003906,302.2422180175781,293.1499938964844,293.1499938964844,280.04998779296875,32452.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914844155311584,1.0,0.0,0.0,3.7829067707061768,3.782931327819824,9.548706429995946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9443359375,0.0,1658.6099853515625,1895.4371337890625,0.0,2393.838134765625,0.770556628704071,1.0,0.0,3.0,1.0,0.0
17745240,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8367651104927063,0.2886299788951874,0.260731041431427,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8719991445541382,0.3283064067363739,0.3117193579673767,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8863229155540466,0.34431192278862,0.2415439784526825,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8432384729385376,0.2960154712200165,0.281360924243927,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7130666971206665,0.1752206236124038,0.7955993413925171,285.04052734375,284.95001220703125,298.11737060546875,295.82568359375,297.6921081542969,297.3493347167969,285.03765869140625,1.0,0.4355188608169555,0.7760797142982483,0.7760797142982483,1.0,1.0,-2.2698755264282227,1.0087724924087524,1.2611030340194702,0.4912045001983642,0.9987818002700806,0.9987818002700806,0.0,91.92024230957033,127.0,53338.0859375,0.0,1019.50341796875,1.0,280.3431396484375,283.7161560058594,298.8175354003906,302.2422180175781,293.1499938964844,293.1499938964844,280.04998779296875,32452.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914844155311584,1.0,0.0,0.0,3.7829067707061768,3.782931327819824,9.548706429995946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9443359375,0.0,1658.6099853515625,1895.4371337890625,0.0,2393.838134765625,0.770556628704071,1.0,0.0,3.0,1.0,0.0
17745300,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8252753019332886,0.2893073856830597,0.2618032991886139,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8594573736190796,0.3295227885246277,0.3132904469966888,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8727999925613403,0.3449834883213043,0.242340862751007,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8318729996681213,0.2971581816673279,0.2828478813171386,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7025384902954102,0.1758580654859542,0.8001035451889038,284.8883972167969,284.95001220703125,298.0971069335937,295.8206787109375,297.6805114746094,297.3445129394531,284.878173828125,1.0,0.4415580034255981,0.7754733562469482,0.7754733562469482,1.0,1.0,-2.281209945678711,1.0140843391418457,1.2671254873275757,0.4940223693847656,0.9050734043121338,0.9050734043121338,0.0,98.20735168457033,127.0,54391.9921875,0.0,1055.7232666015625,1.0,280.09429931640625,283.53955078125,298.87322998046875,302.4762268066406,293.1499938964844,293.1499938964844,280.04998779296875,35811.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000509738922119,1.0,0.0,0.0,3.785013437271118,3.785038709640503,9.559345244269934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.89453125,0.0,1687.165771484375,1895.4371337890625,0.0,2471.89111328125,0.7714141607284546,1.0,0.0,3.0,1.0,0.0
17745360,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.815794825553894,0.2897043824195862,0.2624230980873108,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8496100902557373,0.3304991126060486,0.3144846856594085,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8620291948318481,0.3454190790653229,0.2428379505872726,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8228223323822021,0.2980809807777405,0.2839872539043426,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.693863570690155,0.1763349920511245,0.8034688234329224,284.8951110839844,284.95001220703125,298.0750732421875,295.8149719238281,297.66680908203125,297.3373718261719,284.90008544921875,1.0,0.446734756231308,0.7747559547424316,0.7747559547424316,1.0,1.0,-2.2893998622894287,1.0178718566894531,1.2715280055999756,0.4959778785705566,0.8866113424301147,0.8866113424301147,0.0,103.6999969482422,115.0,54251.109375,0.0,1085.8138427734375,1.0,280.0565185546875,283.5658874511719,298.8536376953125,302.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,38235.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035420179367065,1.0,0.0,0.0,3.690490245819092,3.6905150413513184,9.087855232792208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.66357421875,0.0,1595.59619140625,1895.4371337890625,0.0,2503.85302734375,0.7577196359634399,1.0,0.0,3.0,1.0,0.0
17745420,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8127972483634949,0.2915789783000946,0.2639231979846954,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8470584750175476,0.3332431018352508,0.3169505596160888,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8585441708564758,0.3473225831985473,0.2440296411514282,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8204931616783142,0.3006393611431122,0.2862996160984039,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6914660334587097,0.1777032166719436,0.8094889521598816,285.0357971191406,284.95001220703125,298.026123046875,295.8015441894531,297.6422119140625,297.33203125,285.0340881347656,1.0,0.4504662156105041,0.7733211517333984,0.7733211517333984,1.0,1.0,-2.3056023120880127,1.0253769159317017,1.2802255153656006,0.4997420310974121,1.0,1.0,0.0,106.61144256591795,103.0,53961.48828125,0.0,1114.708251953125,1.0,280.3430480957031,283.7020874023437,298.7917785644531,302.2618408203125,293.1499938964844,293.1499938964844,280.04998779296875,33253.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974446415901184,1.0,0.0,0.0,3.840865135192871,3.840890645980835,9.843541874943185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.6181640625,0.0,1734.4373779296875,1895.4371337890625,0.0,2448.085205078125,0.781549334526062,1.0,0.0,3.0,1.0,0.0
17745480,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8127972483634949,0.2915789783000946,0.2639231979846954,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8470584750175476,0.3332431018352508,0.3169505596160888,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8585441708564758,0.3473225831985473,0.2440296411514282,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8204931616783142,0.3006393611431122,0.2862996160984039,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6914660334587097,0.1777032166719436,0.8094889521598816,285.0357971191406,284.95001220703125,298.026123046875,295.8015441894531,297.6422119140625,297.33203125,285.0340881347656,1.0,0.4504662156105041,0.7733211517333984,0.7733211517333984,1.0,1.0,-2.3056023120880127,1.0253769159317017,1.2802255153656006,0.4997420310974121,1.0,1.0,0.0,106.61144256591795,103.0,53961.48828125,0.0,1114.708251953125,1.0,280.3430480957031,283.7020874023437,298.7917785644531,302.2618408203125,293.1499938964844,293.1499938964844,280.04998779296875,33253.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974446415901184,1.0,0.0,0.0,3.840865135192871,3.840890645980835,9.843541874943185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.6181640625,0.0,1734.4373779296875,1895.4371337890625,0.0,2448.085205078125,0.781549334526062,1.0,0.0,3.0,1.0,0.0
17745540,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8192987442016602,0.2925427854061126,0.26496422290802,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8546387553215027,0.3353131711483001,0.3190158009529114,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8656150698661804,0.3484655916690826,0.2449299544095993,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8276462554931641,0.3026075959205627,0.288242757320404,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6981067061424255,0.1787328422069549,0.8141641020774841,284.8892822265625,284.95001220703125,297.97137451171875,295.78564453125,297.6119689941406,297.3214111328125,284.8929443359375,1.0,0.4498376250267029,0.7718863487243652,0.7718863487243652,1.0,1.0,-2.3183724880218506,1.0312103033065796,1.287162184715271,0.5026971697807312,0.8946178555488586,0.8946178555488586,0.0,104.01457977294922,91.0,54762.1328125,0.0,1118.41650390625,1.0,280.0570678710937,283.5499267578125,298.81890869140625,302.4107666015625,293.1499938964844,293.1499938964844,280.3500061035156,38392.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083816766738892,1.0,0.0,0.0,3.7444777488708496,3.7445032596588135,9.355689485346376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.5517578125,0.0,1659.2047119140625,1895.4371337890625,0.0,2548.29833984375,0.7674340009689331,1.0,0.0,3.0,1.0,0.0
17745600,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8192987442016602,0.2925427854061126,0.26496422290802,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8546387553215027,0.3353131711483001,0.3190158009529114,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8656150698661804,0.3484655916690826,0.2449299544095993,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8276462554931641,0.3026075959205627,0.288242757320404,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6981067061424255,0.1787328422069549,0.8141641020774841,284.8892822265625,284.95001220703125,297.97137451171875,295.78564453125,297.6119689941406,297.3214111328125,284.8929443359375,1.0,0.4498376250267029,0.7718863487243652,0.7718863487243652,1.0,1.0,-2.3183724880218506,1.0312103033065796,1.287162184715271,0.5026971697807312,0.8946178555488586,0.8946178555488586,0.0,104.01457977294922,91.0,54762.1328125,0.0,1118.41650390625,1.0,280.0570678710937,283.5499267578125,298.81890869140625,302.4107666015625,293.1499938964844,293.1499938964844,280.3500061035156,38392.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083816766738892,1.0,0.0,0.0,3.7444777488708496,3.7445032596588135,9.355689485346376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.5517578125,0.0,1659.2047119140625,1895.4371337890625,0.0,2548.29833984375,0.7674340009689331,1.0,0.0,3.0,1.0,0.0
17745660,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.833422064781189,0.2942870259284973,0.26601043343544,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8710091710090637,0.3379939496517181,0.3210476338863373,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8817969560623169,0.3504514992237091,0.2459000498056411,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8427003622055054,0.3051734566688537,0.2901756167411804,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7119719982147217,0.180106833577156,0.8184062838554382,285.0360412597656,284.95001220703125,297.9117126464844,295.767578125,297.5836486816406,297.3180847167969,285.0348205566406,1.0,0.4464230835437774,0.770559549331665,0.770559549331665,1.0,1.0,-2.3306477069854736,1.0368530750274658,1.2937947511672974,0.5054148435592651,1.0,1.0,0.0,97.68671417236328,79.0,54288.3046875,0.0,1106.787353515625,1.0,280.3436889648437,283.69830322265625,298.753173828125,302.24609375,293.1499938964844,293.1499938964844,280.04998779296875,33706.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014432787895203,1.0,0.0,0.0,3.868629693984986,3.868655443191528,9.986367786041228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7783203125,0.0,1772.0931396484375,1895.4371337890625,0.0,2484.62841796875,0.7870410680770874,1.0,0.0,3.0,1.0,0.0
17745720,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.833422064781189,0.2942870259284973,0.26601043343544,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8710091710090637,0.3379939496517181,0.3210476338863373,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8817969560623169,0.3504514992237091,0.2459000498056411,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8427003622055054,0.3051734566688537,0.2901756167411804,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7119719982147217,0.180106833577156,0.8184062838554382,285.0360412597656,284.95001220703125,297.9117126464844,295.767578125,297.5836486816406,297.3180847167969,285.0348205566406,1.0,0.4464230835437774,0.770559549331665,0.770559549331665,1.0,1.0,-2.3306477069854736,1.0368530750274658,1.2937947511672974,0.5054148435592651,1.0,1.0,0.0,97.68671417236328,79.0,54288.3046875,0.0,1106.787353515625,1.0,280.3436889648437,283.69830322265625,298.753173828125,302.24609375,293.1499938964844,293.1499938964844,280.04998779296875,33706.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014432787895203,1.0,0.0,0.0,3.868629693984986,3.868655443191528,9.986367786041228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7783203125,0.0,1772.0931396484375,1895.4371337890625,0.0,2484.62841796875,0.7870410680770874,1.0,0.0,3.0,1.0,0.0
17745780,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8539785742759705,0.2950999140739441,0.2667112946510315,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8949763178825378,0.340013176202774,0.3228479325771332,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9055487513542176,0.3516828119754791,0.2467069625854492,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8649143576622009,0.3071772456169128,0.2919357717037201,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.729927122592926,0.1811661273241043,0.8221706748008728,284.8883361816406,284.95001220703125,297.8480834960937,295.74755859375,297.5503845214844,297.3092346191406,284.89215087890625,1.0,0.4413196742534637,0.7692327499389648,0.7692327499389648,1.0,1.0,-2.341264486312866,1.0416700839996338,1.2995944023132324,0.5078120231628418,0.8988330960273743,0.8988330960273743,0.0,89.41831970214844,67.0,55055.55078125,0.0,1085.4561767578125,1.0,280.0566101074219,283.5452575683594,298.778076171875,302.38922119140625,293.1499938964844,293.1499938964844,280.3500061035156,38492.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117865920066833,1.0,0.0,0.0,3.768127679824829,3.768153429031372,9.474242688156664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.900390625,0.0,1687.8594970703125,1895.4371337890625,0.0,2579.65576171875,0.7719634771347046,1.0,0.0,3.0,1.0,0.0
17745840,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8539785742759705,0.2950999140739441,0.2667112946510315,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8949763178825378,0.340013176202774,0.3228479325771332,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9055487513542176,0.3516828119754791,0.2467069625854492,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8649143576622009,0.3071772456169128,0.2919357717037201,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.729927122592926,0.1811661273241043,0.8221706748008728,284.8883361816406,284.95001220703125,297.8480834960937,295.74755859375,297.5503845214844,297.3092346191406,284.89215087890625,1.0,0.4413196742534637,0.7692327499389648,0.7692327499389648,1.0,1.0,-2.341264486312866,1.0416700839996338,1.2995944023132324,0.5078120231628418,0.8988330960273743,0.8988330960273743,0.0,89.41831970214844,67.0,55055.55078125,0.0,1085.4561767578125,1.0,280.0566101074219,283.5452575683594,298.778076171875,302.38922119140625,293.1499938964844,293.1499938964844,280.3500061035156,38492.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117865920066833,1.0,0.0,0.0,3.768127679824829,3.768153429031372,9.474242688156664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.900390625,0.0,1687.8594970703125,1895.4371337890625,0.0,2579.65576171875,0.7719634771347046,1.0,0.0,3.0,1.0,0.0
17745900,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.867377519607544,0.2958080172538757,0.2669397890567779,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9104142785072328,0.3412312567234039,0.3236288428306579,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9219038486480712,0.3525766134262085,0.2470269799232483,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8792979717254639,0.3083694577217102,0.2927088737487793,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7408894300460815,0.1817964613437652,0.8236458897590637,285.031982421875,284.95001220703125,297.8150634765625,295.7369079589844,297.5345153808594,297.3070983886719,285.039306640625,1.0,0.4382669329643249,0.7685693502426147,0.7685693502426147,1.0,1.0,-2.3455586433410645,1.0436055660247805,1.3019530773162842,0.5086811184883118,0.9963154792785645,0.9963154792785645,0.0,84.78250122070312,67.0,54369.0234375,0.0,1071.6104736328125,1.0,280.3049621582031,283.7027587890625,298.7094116210937,302.1658020019531,293.1499938964844,293.1499938964844,280.3500061035156,34388.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805867075920105,1.0,0.0,0.0,3.815087080001831,3.815112590789795,9.711855000205103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.8232421875,0.0,1712.1038818359375,1895.4371337890625,0.0,2525.186279296875,0.7795961499214172,1.0,0.0,3.0,1.0,0.0
17745960,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.885278582572937,0.2967499792575836,0.26752570271492,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9322001338005066,0.3426437079906463,0.3246930241584778,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9437164068222046,0.3536989688873291,0.2476056069135666,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8980608582496643,0.3097427189350128,0.2937395274639129,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7553872466087341,0.1825547367334365,0.8258461952209473,285.0384521484375,284.95001220703125,297.7813720703125,295.7258605957031,297.5196838378906,297.3074035644531,285.0378112792969,1.0,0.4350883364677429,0.7679179310798645,0.7679179310798645,1.0,1.0,-2.3521151542663574,1.046624779701233,1.3054903745651243,0.5101479887962341,1.0,1.0,0.0,79.59590148925781,55.0,54505.9296875,0.0,1057.946044921875,1.0,280.3435974121094,283.6991271972656,298.7098999023437,302.21710205078125,293.1499938964844,293.1499938964844,280.04998779296875,33959.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045612573623657,1.0,0.0,0.0,3.8825392723083496,3.882565259933472,1.0058309953819844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.3955078125,0.0,1791.35791015625,1895.4371337890625,0.0,2513.20068359375,0.7898436784744263,1.0,0.0,3.0,1.0,0.0
17746020,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9325379729270936,0.2975161671638489,0.2681019008159637,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9809786677360536,0.3446112871170044,0.3263655602931976,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.989264726638794,0.3549247086048126,0.2483553439378738,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9487580060958862,0.3117130994796753,0.2953944802284241,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7931516766548157,0.1836117208003997,0.8292321562767029,284.8883056640625,284.95001220703125,297.7124938964844,295.70281982421875,297.48468017578125,297.2997436523437,284.8917541503906,1.0,0.4281941056251526,0.7666150331497192,0.7666150331497192,1.0,1.0,-2.361778736114502,1.0509802103042605,1.3107986450195312,0.5122966766357422,0.9024345278739928,0.9024345278739928,0.0,69.18087768554688,58.0,55277.8359375,0.0,1026.505126953125,1.0,280.0566101074219,283.5423889160156,298.732421875,302.3577880859375,293.1499938964844,293.1499938964844,279.75,38463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146833181381226,1.0,0.0,0.0,3.786759614944458,3.786785364151001,9.568167342877132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.771484375,0.0,1709.8359375,1895.4371337890625,0.0,2606.38671875,0.7752071022987366,1.0,0.0,3.0,1.0,0.0
17746080,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9325379729270936,0.2975161671638489,0.2681019008159637,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9809786677360536,0.3446112871170044,0.3263655602931976,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.989264726638794,0.3549247086048126,0.2483553439378738,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9487580060958862,0.3117130994796753,0.2953944802284241,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7931516766548157,0.1836117208003997,0.8292321562767029,284.8883056640625,284.95001220703125,297.7124938964844,295.70281982421875,297.48468017578125,297.2997436523437,284.8917541503906,1.0,0.4281941056251526,0.7666150331497192,0.7666150331497192,1.0,1.0,-2.361778736114502,1.0509802103042605,1.3107986450195312,0.5122966766357422,0.9024345278739928,0.9024345278739928,0.0,69.18087768554688,58.0,55277.8359375,0.0,1026.505126953125,1.0,280.0566101074219,283.5423889160156,298.732421875,302.3577880859375,293.1499938964844,293.1499938964844,279.75,38463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146833181381226,1.0,0.0,0.0,3.786759614944458,3.786785364151001,9.568167342877132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.771484375,0.0,1709.8359375,1895.4371337890625,0.0,2606.38671875,0.7752071022987366,1.0,0.0,3.0,1.0,0.0
17746140,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9497321248054504,0.2980636954307556,0.2684356868267059,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9948145151138306,0.3464630544185638,0.3278685510158539,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.3566479384899139,0.2474141120910644,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9662986397743224,0.3134259283542633,0.2968847751617431,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8070390820503235,0.1844385117292404,0.8324740529060364,284.8839416503906,284.95001220703125,297.6423034667969,295.6787109375,297.4486694335937,297.2913818359375,284.8858337402344,1.0,0.4247888624668121,0.765312135219574,0.765312135219574,1.0,1.0,-2.3524389266967773,1.0458825826644895,1.3065564632415771,0.5109900236129761,0.8299568295478821,0.8299568295478821,0.0,66.02017974853516,76.0,55064.140625,0.0,1010.74951171875,1.0,279.75787353515625,283.5339050292969,298.68902587890625,302.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,40890.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196045160293579,1.0,0.0,0.0,3.4884653091430664,3.4884886741638184,8.120114216580987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3916015625,0.0,1395.7425537109375,1895.4371337890625,0.0,2651.90576171875,0.7243929505348206,1.0,0.0,3.0,1.0,0.0
17746200,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9497321248054504,0.2980636954307556,0.2684356868267059,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9948145151138306,0.3464630544185638,0.3278685510158539,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.3566479384899139,0.2474141120910644,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9662986397743224,0.3134259283542633,0.2968847751617431,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8070390820503235,0.1844385117292404,0.8324740529060364,284.8839416503906,284.95001220703125,297.6423034667969,295.6787109375,297.4486694335937,297.2913818359375,284.8858337402344,1.0,0.4247888624668121,0.765312135219574,0.765312135219574,1.0,1.0,-2.3524389266967773,1.0458825826644895,1.3065564632415771,0.5109900236129761,0.8299568295478821,0.8299568295478821,0.0,66.02017974853516,76.0,55064.140625,0.0,1010.74951171875,1.0,279.75787353515625,283.5339050292969,298.68902587890625,302.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,40890.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196045160293579,1.0,0.0,0.0,3.4884653091430664,3.4884886741638184,8.120114216580987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3916015625,0.0,1395.7425537109375,1895.4371337890625,0.0,2651.90576171875,0.7243929505348206,1.0,0.0,3.0,1.0,0.0
17746260,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9523882269859314,0.2997310161590576,0.2697097063064575,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.997321367263794,0.3491041958332062,0.3302828967571258,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.3603204190731048,0.2467184215784073,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9695741534233092,0.3159540593624115,0.2990781366825104,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8095501661300659,0.1857803761959076,0.837846577167511,285.0029602050781,284.95001220703125,297.5717468261719,295.65380859375,297.4184875488281,297.2935485839844,285.0028076171875,1.0,0.4298135042190552,0.7641046047210693,0.7641046047210693,1.0,1.0,-2.3811898231506348,1.0598113536834717,1.3213785886764526,0.5163049101829529,0.9271311163902284,0.9271311163902284,0.0,66.64481353759766,96.0,54886.1875,0.0,1037.1474609375,1.0,280.0412902832031,283.6551818847656,298.6253662109375,302.148193359375,293.1499938964844,293.1499938964844,279.75,33687.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094925284385681,1.0,0.0,0.0,3.6296465396881104,3.6296699047088623,8.790669312475075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0693359375,0.0,1493.4332275390625,1895.4371337890625,0.0,2558.520751953125,0.7435705661773682,1.0,0.0,3.0,1.0,0.0
17746320,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9523882269859314,0.2997310161590576,0.2697097063064575,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.997321367263794,0.3491041958332062,0.3302828967571258,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.3603204190731048,0.2467184215784073,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9695741534233092,0.3159540593624115,0.2990781366825104,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8095501661300659,0.1857803761959076,0.837846577167511,285.0029602050781,284.95001220703125,297.5717468261719,295.65380859375,297.4184875488281,297.2935485839844,285.0028076171875,1.0,0.4298135042190552,0.7641046047210693,0.7641046047210693,1.0,1.0,-2.3811898231506348,1.0598113536834717,1.3213785886764526,0.5163049101829529,0.9271311163902284,0.9271311163902284,0.0,66.64481353759766,96.0,54886.1875,0.0,1037.1474609375,1.0,280.0412902832031,283.6551818847656,298.6253662109375,302.148193359375,293.1499938964844,293.1499938964844,279.75,33687.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094925284385681,1.0,0.0,0.0,3.6296465396881104,3.6296699047088623,8.790669312475075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0693359375,0.0,1493.4332275390625,1895.4371337890625,0.0,2558.520751953125,0.7435705661773682,1.0,0.0,3.0,1.0,0.0
17746380,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9093732833862304,0.3004213571548462,0.2708943486213684,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9632590413093568,0.3508854806423187,0.3324999213218689,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9722273945808412,0.3604999184608459,0.2525625228881836,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9287010431289672,0.3178064227104187,0.3013547956943512,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7775809168815613,0.1866931915283203,0.8441818952560425,284.9184875488281,284.95001220703125,297.5017395019531,295.62847900390625,297.3826904296875,297.28533935546875,284.9212341308594,1.0,0.4400472044944763,0.7628970146179199,0.7628970146179199,1.0,1.0,-2.402456045150757,1.069722294807434,1.3327337503433228,0.5215307474136353,0.8517184853553772,0.8517184853553772,0.0,75.81680297851562,116.0,55656.44140625,0.0,1097.9560546875,1.0,279.7579650878906,283.55938720703125,298.65386962890625,302.2959899902344,293.1499938964844,293.1499938964844,280.04998779296875,38272.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187397122383118,1.0,0.0,0.0,3.498891115188598,3.4989142417907715,8.168723297785618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.232421875,0.0,1387.76025390625,1895.4371337890625,0.0,2643.897216796875,0.7236871719360352,1.0,0.0,3.0,1.0,0.0
17746440,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9093732833862304,0.3004213571548462,0.2708943486213684,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9632590413093568,0.3508854806423187,0.3324999213218689,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9722273945808412,0.3604999184608459,0.2525625228881836,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9287010431289672,0.3178064227104187,0.3013547956943512,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7775809168815613,0.1866931915283203,0.8441818952560425,284.9184875488281,284.95001220703125,297.5017395019531,295.62847900390625,297.3826904296875,297.28533935546875,284.9212341308594,1.0,0.4400472044944763,0.7628970146179199,0.7628970146179199,1.0,1.0,-2.402456045150757,1.069722294807434,1.3327337503433228,0.5215307474136353,0.8517184853553772,0.8517184853553772,0.0,75.81680297851562,116.0,55656.44140625,0.0,1097.9560546875,1.0,279.7579650878906,283.55938720703125,298.65386962890625,302.2959899902344,293.1499938964844,293.1499938964844,280.04998779296875,38272.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187397122383118,1.0,0.0,0.0,3.498891115188598,3.4989142417907715,8.168723297785618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.232421875,0.0,1387.76025390625,1895.4371337890625,0.0,2643.897216796875,0.7236871719360352,1.0,0.0,3.0,1.0,0.0
17746500,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8861064910888672,0.3010085225105285,0.2714908719062805,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9376844167709352,0.3519614934921264,0.3336256444454193,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.946931779384613,0.3609324395656585,0.252867728471756,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9034426212310792,0.318871408700943,0.3024908304214477,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7587748169898987,0.1871970891952514,0.8473314046859741,285.0348815917969,284.95001220703125,297.4671936035156,295.6157531738281,297.3661499023437,297.28326416015625,285.0393981933594,1.0,0.4462233185768127,0.76229327917099,0.76229327917099,1.0,1.0,-2.410250186920166,1.0733275413513184,1.3369226455688477,0.5233518481254578,0.9368116855621338,0.9368116855621338,0.0,82.43282318115234,116.0,55213.3828125,0.0,1133.7410888671875,1.0,279.9989013671875,283.68438720703125,298.5907592773437,302.0942687988281,293.1499938964844,293.1499938964844,280.04998779296875,33560.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134880065917969,1.0,0.0,0.0,3.5753161907196045,3.5753390789031982,8.529472665941285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3134765625,0.0,1433.7764892578125,1895.4371337890625,0.0,2595.3505859375,0.7354099154472351,1.0,0.0,3.0,1.0,0.0
17746560,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8657180070877075,0.3016742169857025,0.2723545134067535,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9133707880973816,0.3531166911125183,0.3349836766719818,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9218925833702089,0.3615876734256744,0.2534802854061126,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8827384114265442,0.3199997246265411,0.3038284480571747,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7424973845481873,0.1877388656139373,0.85105961561203,285.01708984375,284.95001220703125,297.4331359863281,295.60302734375,297.3504638671875,297.282470703125,285.0141906738281,1.0,0.4530024826526642,0.7614365220069885,0.7614365220069885,1.0,1.0,-2.419739484786988,1.0776898860931396,1.3420495986938477,0.5255418419837952,0.9518446922302246,0.9518446922302246,0.0,89.65221405029297,136.0,55530.36328125,0.0,1174.2874755859375,1.0,280.0422668457031,283.6561584472656,298.5923156738281,302.1581420898437,293.1499938964844,293.1499938964844,279.75,32785.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812869668006897,1.0,0.0,0.0,3.6754071712493896,3.6754310131073,9.013723456519074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1025390625,0.0,1537.398193359375,1895.4371337890625,0.0,2589.64501953125,0.7510125041007996,1.0,0.0,3.0,1.0,0.0
17746620,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8294153809547424,0.3019044697284698,0.2734227180480957,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8728014826774597,0.3545540273189544,0.3371978104114532,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8791517019271851,0.3620841801166534,0.2544425427913666,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8454442024230957,0.3214370012283325,0.3060327172279358,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7127760052680969,0.1882783621549606,0.8572309613227844,284.9100341796875,284.95001220703125,297.36688232421875,295.5777893066406,297.3154602050781,297.2728271484375,284.9126892089844,1.0,0.4675257503986358,0.7597230076789856,0.7597230076789856,1.0,1.0,-2.434906244277954,1.0845500230789185,1.350356101989746,0.5290206074714661,0.8596330881118774,0.8596330881118774,0.0,106.48351287841795,139.0,56194.8671875,0.0,1261.690673828125,1.0,279.75799560546875,283.543212890625,298.60858154296875,302.2882080078125,293.1499938964844,293.1499938964844,280.04998779296875,38214.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823293924331665,1.0,0.0,0.0,3.547363519668579,3.547386884689331,8.396623343287501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9443359375,0.0,1438.0501708984375,1895.4371337890625,0.0,2686.11181640625,0.7322962880134583,1.0,0.0,3.0,1.0,0.0
17746680,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8294153809547424,0.3019044697284698,0.2734227180480957,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8728014826774597,0.3545540273189544,0.3371978104114532,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8791517019271851,0.3620841801166534,0.2544425427913666,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8454442024230957,0.3214370012283325,0.3060327172279358,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7127760052680969,0.1882783621549606,0.8572309613227844,284.9100341796875,284.95001220703125,297.36688232421875,295.5777893066406,297.3154602050781,297.2728271484375,284.9126892089844,1.0,0.4675257503986358,0.7597230076789856,0.7597230076789856,1.0,1.0,-2.434906244277954,1.0845500230789185,1.350356101989746,0.5290206074714661,0.8596330881118774,0.8596330881118774,0.0,106.48351287841795,139.0,56194.8671875,0.0,1261.690673828125,1.0,279.75799560546875,283.543212890625,298.60858154296875,302.2882080078125,293.1499938964844,293.1499938964844,280.04998779296875,38214.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823293924331665,1.0,0.0,0.0,3.547363519668579,3.547386884689331,8.396623343287501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9443359375,0.0,1438.0501708984375,1895.4371337890625,0.0,2686.11181640625,0.7322962880134583,1.0,0.0,3.0,1.0,0.0
17746740,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8105830550193787,0.3029027879238128,0.2745312750339508,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.852663516998291,0.3565448522567749,0.3393453061580658,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8580424785614014,0.3634060621261596,0.2555195689201355,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.827086329460144,0.3233546912670135,0.3081307113170624,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6952894926071167,0.1890496611595153,0.8623684048652649,285.01385498046875,284.95001220703125,297.3038330078125,295.5531311035156,297.2854309082031,297.2694396972656,285.0108642578125,1.0,0.4774220287799835,0.7580095529556274,0.7580095529556274,1.0,1.0,-2.4488022327423096,1.0908054113388062,1.3579968214035034,0.5321013927459717,0.9598388671875,0.9598388671875,0.0,118.22053527832033,142.0,55934.875,0.0,1327.33642578125,1.0,280.0426330566406,283.6470031738281,298.5416564941406,302.13494873046875,293.1499938964844,293.1499938964844,279.75,32971.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171695470809937,1.0,0.0,0.0,3.7119781970977774,3.712002277374268,9.19399269605492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.5673828125,0.0,1580.177734375,1895.4371337890625,0.0,2629.3671875,0.7577614784240723,1.0,0.0,3.0,1.0,0.0
17746800,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8105830550193787,0.3029027879238128,0.2745312750339508,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.852663516998291,0.3565448522567749,0.3393453061580658,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8580424785614014,0.3634060621261596,0.2555195689201355,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.827086329460144,0.3233546912670135,0.3081307113170624,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6952894926071167,0.1890496611595153,0.8623684048652649,285.01385498046875,284.95001220703125,297.3038330078125,295.5531311035156,297.2854309082031,297.2694396972656,285.0108642578125,1.0,0.4774220287799835,0.7580095529556274,0.7580095529556274,1.0,1.0,-2.4488022327423096,1.0908054113388062,1.3579968214035034,0.5321013927459717,0.9598388671875,0.9598388671875,0.0,118.22053527832033,142.0,55934.875,0.0,1327.33642578125,1.0,280.0426330566406,283.6470031738281,298.5416564941406,302.13494873046875,293.1499938964844,293.1499938964844,279.75,32971.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171695470809937,1.0,0.0,0.0,3.7119781970977774,3.712002277374268,9.19399269605492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.5673828125,0.0,1580.177734375,1895.4371337890625,0.0,2629.3671875,0.7577614784240723,1.0,0.0,3.0,1.0,0.0
