time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7976527810096741,0.3030154407024383,0.275172472000122,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8405934572219849,0.3578315377235412,0.3410859704017639,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8452023267745972,0.3639538288116455,0.2563088536262512,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8157205581665039,0.3246235251426697,0.3098405599594116,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6841613054275513,0.1894268244504928,0.8661952018737793,284.9034729003906,284.95001220703125,297.2449645996094,295.5293884277344,297.25390625,297.2601318359375,284.90679931640625,1.0,0.4847500026226043,0.7563331723213196,0.7563331723213196,1.0,1.0,-2.459270000457764,1.0953938961029053,1.363876223564148,0.5344045758247375,0.8621450662612915,0.8621450662612915,0.0,126.84700775146484,130.0,56489.43359375,0.0,1376.357666015625,1.0,279.75732421875,283.5331115722656,298.5577087402344,302.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,38568.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270168304443359,1.0,0.0,0.0,3.574117660522461,3.574141263961792,8.523755354872264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.775390625,0.0,1469.193603515625,1895.4371337890625,0.0,2720.693115234375,0.7372786402702332,1.0,0.0,3.0,1.0,0.0
17746920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7976527810096741,0.3030154407024383,0.275172472000122,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8405934572219849,0.3578315377235412,0.3410859704017639,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8452023267745972,0.3639538288116455,0.2563088536262512,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8157205581665039,0.3246235251426697,0.3098405599594116,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6841613054275513,0.1894268244504928,0.8661952018737793,284.9034729003906,284.95001220703125,297.2449645996094,295.5293884277344,297.25390625,297.2601318359375,284.90679931640625,1.0,0.4847500026226043,0.7563331723213196,0.7563331723213196,1.0,1.0,-2.459270000457764,1.0953938961029053,1.363876223564148,0.5344045758247375,0.8621450662612915,0.8621450662612915,0.0,126.84700775146484,130.0,56489.43359375,0.0,1376.357666015625,1.0,279.75732421875,283.5331115722656,298.5577087402344,302.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,38568.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270168304443359,1.0,0.0,0.0,3.574117660522461,3.574141263961792,8.523755354872264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.775390625,0.0,1469.193603515625,1895.4371337890625,0.0,2720.693115234375,0.7372786402702332,1.0,0.0,3.0,1.0,0.0
17746980,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7980037927627563,0.3040180206298828,0.2758378684520721,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8415619134902954,0.3597716987133026,0.3427202403545379,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8457133173942566,0.36532062292099,0.2570864260196686,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8167406916618347,0.3264807164669037,0.311414897441864,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6846449971199036,0.1901494711637497,0.8688995838165283,285.0104064941406,284.95001220703125,297.19110107421875,295.5069274902344,297.2286071777344,297.2579650878906,285.00750732421875,1.0,0.4857271611690521,0.7546567916870117,0.7546567916870117,1.0,1.0,-2.4681053161621094,1.099207878112793,1.368897557258606,0.5362072587013245,0.9617059230804444,0.9617059230804444,0.0,127.32804870605467,118.0,56117.375,0.0,1389.4500732421875,1.0,280.04278564453125,283.6412048339844,298.49188232421875,302.0971984863281,293.1499938964844,293.1499938964844,279.75,33183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201283812522888,1.0,0.0,0.0,3.730147361755371,3.73017168045044,9.284216844207548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.86328125,0.0,1602.6395263671875,1895.4371337890625,0.0,2656.7587890625,0.7612338066101074,1.0,0.0,3.0,1.0,0.0
17747040,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7980037927627563,0.3040180206298828,0.2758378684520721,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8415619134902954,0.3597716987133026,0.3427202403545379,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8457133173942566,0.36532062292099,0.2570864260196686,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8167406916618347,0.3264807164669037,0.311414897441864,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6846449971199036,0.1901494711637497,0.8688995838165283,285.0104064941406,284.95001220703125,297.19110107421875,295.5069274902344,297.2286071777344,297.2579650878906,285.00750732421875,1.0,0.4857271611690521,0.7546567916870117,0.7546567916870117,1.0,1.0,-2.4681053161621094,1.099207878112793,1.368897557258606,0.5362072587013245,0.9617059230804444,0.9617059230804444,0.0,127.32804870605467,118.0,56117.375,0.0,1389.4500732421875,1.0,280.04278564453125,283.6412048339844,298.49188232421875,302.0971984863281,293.1499938964844,293.1499938964844,279.75,33183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201283812522888,1.0,0.0,0.0,3.730147361755371,3.73017168045044,9.284216844207548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.86328125,0.0,1602.6395263671875,1895.4371337890625,0.0,2656.7587890625,0.7612338066101074,1.0,0.0,3.0,1.0,0.0
17747100,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8013677597045898,0.3041802644729614,0.2761275470256805,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8451676368713379,0.360486090183258,0.3434950411319732,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8491415977478027,0.3657011389732361,0.2574509084224701,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.820248007774353,0.3271793127059936,0.3121589422225952,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6877219676971436,0.1903978586196899,0.8700886368751526,284.86737060546875,284.95001220703125,297.1663513183594,295.49627685546875,297.2157897949219,297.2548828125,284.861328125,1.0,0.4848322570323944,0.7538185715675354,0.7538185715675354,1.0,1.0,-2.472149133682251,1.1009184122085571,1.3712306022644043,0.5370723605155945,0.8644594550132751,0.8644594550132751,0.0,125.51353454589844,118.0,56887.55078125,0.0,1386.8941650390625,1.0,279.7958679199219,283.4833374023437,298.5370178222656,302.3051452636719,293.1499938964844,293.1499938964844,279.75,37422.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272632956504822,1.0,0.0,0.0,3.6929385662078857,3.692963123321533,9.099917406274472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.6220703125,0.0,1592.236328125,1895.4371337890625,0.0,2722.984619140625,0.7552449107170105,1.0,0.0,3.0,1.0,0.0
17747160,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.805425226688385,0.304202526807785,0.2760533690452575,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8496055006980896,0.3610655665397644,0.3439530730247497,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8533734679222107,0.3659304082393646,0.2575444877147674,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.824475109577179,0.3277522921562195,0.3126114010810852,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6915038228034973,0.1905606985092163,0.8704050779342651,284.8995666503906,284.95001220703125,297.1431884765625,295.486083984375,297.20294189453125,297.2503662109375,284.9035339355469,1.0,0.483159601688385,0.7530222535133362,0.7530222535133362,1.0,1.0,-2.4736483097076416,1.1014217138290403,1.3722267150878906,0.5372758507728577,0.8613160848617554,0.8613160848617554,0.0,123.0227508544922,106.0,56564.83203125,0.0,1378.280517578125,1.0,279.7572326660156,283.5289306640625,298.510986328125,302.2159729003906,293.1499938964844,293.1499938964844,280.04998779296875,38850.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292451500892639,1.0,0.0,0.0,3.581881284713745,3.581905126571656,8.56082579048234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.81640625,0.0,1479.6236572265625,1895.4371337890625,0.0,2741.419921875,0.7389060258865356,1.0,0.0,3.0,1.0,0.0
17747220,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8188763856887817,0.3053133189678192,0.2765134572982788,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8645131587982178,0.3630569577217102,0.3453137576580047,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8680022954940796,0.3673810064792633,0.2581462860107422,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8382923007011414,0.3296586871147156,0.3139097690582275,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7041324377059937,0.1913711875677108,0.8719667792320251,285.008544921875,284.95001220703125,297.10211181640625,295.46728515625,297.1844177246094,297.2501525878906,285.006103515625,1.0,0.4784338474273681,0.7514296770095825,0.7514296770095825,1.0,1.0,-2.479990005493164,1.1040449142456057,1.3759450912475586,0.5384548902511597,0.9608093500137328,0.9608093500137328,0.0,115.42093658447266,94.0,56151.2578125,0.0,1354.1298828125,1.0,280.0424194335937,283.6394348144531,298.4494323730469,302.05548095703125,293.1499938964844,293.1499938964844,279.75,33328.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217236995697021,1.0,0.0,0.0,3.733346939086914,3.7333712577819824,9.300150622948422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4970703125,0.0,1607.4464111328125,1895.4371337890625,0.0,2671.5458984375,0.761989414691925,1.0,0.0,3.0,1.0,0.0
17747280,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8188763856887817,0.3053133189678192,0.2765134572982788,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8645131587982178,0.3630569577217102,0.3453137576580047,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8680022954940796,0.3673810064792633,0.2581462860107422,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8382923007011414,0.3296586871147156,0.3139097690582275,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7041324377059937,0.1913711875677108,0.8719667792320251,285.008544921875,284.95001220703125,297.10211181640625,295.46728515625,297.1844177246094,297.2501525878906,285.006103515625,1.0,0.4784338474273681,0.7514296770095825,0.7514296770095825,1.0,1.0,-2.479990005493164,1.1040449142456057,1.3759450912475586,0.5384548902511597,0.9608093500137328,0.9608093500137328,0.0,115.42093658447266,94.0,56151.2578125,0.0,1354.1298828125,1.0,280.0424194335937,283.6394348144531,298.4494323730469,302.05548095703125,293.1499938964844,293.1499938964844,279.75,33328.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217236995697021,1.0,0.0,0.0,3.733346939086914,3.7333712577819824,9.300150622948422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4970703125,0.0,1607.4464111328125,1895.4371337890625,0.0,2671.5458984375,0.761989414691925,1.0,0.0,3.0,1.0,0.0
17747340,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8357353806495667,0.3055834174156189,0.2766296565532684,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8846295475959778,0.3643909990787506,0.3463979661464691,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8877681493759155,0.36805260181427,0.258510559797287,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8568388223648071,0.3309694230556488,0.3149569630622864,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7199361324310303,0.191866859793663,0.8729702830314636,284.9008178710937,284.95001220703125,297.0688171386719,295.45086669921875,297.1661071777344,297.2441101074219,284.9040832519531,1.0,0.4723869264125824,0.7498371005058289,0.7498371005058289,1.0,1.0,-2.484339475631714,1.105677843093872,1.3786616325378418,0.5392451882362366,0.8623101711273193,0.8623101711273193,0.0,106.36817169189452,82.0,56604.9375,0.0,1321.2327880859375,1.0,279.7572021484375,283.5282287597656,298.473388671875,302.17840576171875,293.1499938964844,293.1499938964844,280.04998779296875,38781.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303743600845337,1.0,0.0,0.0,3.585885763168335,3.585909605026245,8.579978043599112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4111328125,0.0,1483.4451904296875,1895.4371337890625,0.0,2751.930908203125,0.7395578622817993,1.0,0.0,3.0,1.0,0.0
17747400,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8357353806495667,0.3055834174156189,0.2766296565532684,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8846295475959778,0.3643909990787506,0.3463979661464691,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8877681493759155,0.36805260181427,0.258510559797287,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8568388223648071,0.3309694230556488,0.3149569630622864,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7199361324310303,0.191866859793663,0.8729702830314636,284.9008178710937,284.95001220703125,297.0688171386719,295.45086669921875,297.1661071777344,297.2441101074219,284.9040832519531,1.0,0.4723869264125824,0.7498371005058289,0.7498371005058289,1.0,1.0,-2.484339475631714,1.105677843093872,1.3786616325378418,0.5392451882362366,0.8623101711273193,0.8623101711273193,0.0,106.36817169189452,82.0,56604.9375,0.0,1321.2327880859375,1.0,279.7572021484375,283.5282287597656,298.473388671875,302.17840576171875,293.1499938964844,293.1499938964844,280.04998779296875,38781.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303743600845337,1.0,0.0,0.0,3.585885763168335,3.585909605026245,8.579978043599112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4111328125,0.0,1483.4451904296875,1895.4371337890625,0.0,2751.930908203125,0.7395578622817993,1.0,0.0,3.0,1.0,0.0
17747460,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8598853349685669,0.3067499995231628,0.2770400047302246,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9132746458053588,0.3664066791534424,0.3476735651493072,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9163322448730468,0.3695399165153503,0.2590595781803131,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8834480047225952,0.3328993916511535,0.3161696195602417,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7400619983673096,0.1927422732114792,0.87431800365448,285.0099182128906,284.95001220703125,297.04412841796875,295.43719482421875,297.15557861328125,297.2450561523437,285.0072021484375,1.0,0.4655226171016693,0.7483320236206055,0.7483320236206055,1.0,1.0,-2.490095376968384,1.108021855354309,1.3820735216140747,0.5403168201446533,0.9622458219528198,0.9622458219528198,0.0,95.9268035888672,70.0,56189.046875,0.0,1284.051513671875,1.0,280.0428466796875,283.63922119140625,298.41754150390625,302.02392578125,293.1499938964844,293.1499938964844,279.75,33283.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225522041320801,1.0,0.0,0.0,3.736863851547241,3.7368881702423096,9.317680564890908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9091796875,0.0,1611.1651611328125,1895.4371337890625,0.0,2679.22998046875,0.7625405192375183,1.0,0.0,3.0,1.0,0.0
17747520,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8598853349685669,0.3067499995231628,0.2770400047302246,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9132746458053588,0.3664066791534424,0.3476735651493072,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9163322448730468,0.3695399165153503,0.2590595781803131,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8834480047225952,0.3328993916511535,0.3161696195602417,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7400619983673096,0.1927422732114792,0.87431800365448,285.0099182128906,284.95001220703125,297.04412841796875,295.43719482421875,297.15557861328125,297.2450561523437,285.0072021484375,1.0,0.4655226171016693,0.7483320236206055,0.7483320236206055,1.0,1.0,-2.490095376968384,1.108021855354309,1.3820735216140747,0.5403168201446533,0.9622458219528198,0.9622458219528198,0.0,95.9268035888672,70.0,56189.046875,0.0,1284.051513671875,1.0,280.0428466796875,283.63922119140625,298.41754150390625,302.02392578125,293.1499938964844,293.1499938964844,279.75,33283.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225522041320801,1.0,0.0,0.0,3.736863851547241,3.7368881702423096,9.317680564890908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9091796875,0.0,1611.1651611328125,1895.4371337890625,0.0,2679.22998046875,0.7625405192375183,1.0,0.0,3.0,1.0,0.0
17747580,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8921473026275635,0.3070488274097442,0.2771288454532623,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9530972838401794,0.3677414953708648,0.3487010300159454,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.955548882484436,0.3702228963375091,0.2593899369239807,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.919175922870636,0.3342103362083435,0.3171592056751251,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7667701840400696,0.1932796537876129,0.875228762626648,284.9013366699219,284.95001220703125,297.0290222167969,295.42657470703125,297.1458435058594,297.23980712890625,284.90478515625,1.0,0.4581362009048462,0.7468270063400269,0.7468270063400269,1.0,1.0,-2.4941225051879883,1.109503149986267,1.3846193552017212,0.5410717129707336,0.8637735843658447,0.8637735843658447,0.0,85.18988037109375,73.0,56669.21875,0.0,1243.342041015625,1.0,279.75714111328125,283.52691650390625,298.4483642578125,302.1549987792969,293.1499938964844,293.1499938964844,280.04998779296875,38738.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310787081718445,1.0,0.0,0.0,3.590766668319702,3.5907905101776123,8.603351489000488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.435546875,0.0,1488.421142578125,1895.4371337890625,0.0,2758.489990234375,0.7404868602752686,1.0,0.0,3.0,1.0,0.0
17747640,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8921473026275635,0.3070488274097442,0.2771288454532623,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9530972838401794,0.3677414953708648,0.3487010300159454,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.955548882484436,0.3702228963375091,0.2593899369239807,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.919175922870636,0.3342103362083435,0.3171592056751251,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7667701840400696,0.1932796537876129,0.875228762626648,284.9013366699219,284.95001220703125,297.0290222167969,295.42657470703125,297.1458435058594,297.23980712890625,284.90478515625,1.0,0.4581362009048462,0.7468270063400269,0.7468270063400269,1.0,1.0,-2.4941225051879883,1.109503149986267,1.3846193552017212,0.5410717129707336,0.8637735843658447,0.8637735843658447,0.0,85.18988037109375,73.0,56669.21875,0.0,1243.342041015625,1.0,279.75714111328125,283.52691650390625,298.4483642578125,302.1549987792969,293.1499938964844,293.1499938964844,280.04998779296875,38738.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310787081718445,1.0,0.0,0.0,3.590766668319702,3.5907905101776123,8.603351489000488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.435546875,0.0,1488.421142578125,1895.4371337890625,0.0,2758.489990234375,0.7404868602752686,1.0,0.0,3.0,1.0,0.0
17747700,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9048367142677308,0.307563304901123,0.2772454917430877,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9672151207923888,0.3686777055263519,0.3492685556411743,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9692243933677672,0.3708885312080383,0.2595972120761871,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9344227910041808,0.3351076543331146,0.3177065849304199,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7775465250015259,0.1936810314655304,0.8759238123893738,285.0262145996094,284.95001220703125,297.0253295898437,295.4225769042969,297.1441345214844,297.23974609375,285.0307922363281,1.0,0.456262469291687,0.7460744380950928,0.7460744380950928,1.0,1.0,-2.49668025970459,1.1105198860168457,1.386160373687744,0.5415048599243164,0.9505519270896912,0.9505519270896912,0.0,81.78077697753906,73.0,56071.34375,0.0,1231.9310302734375,1.0,280.0009765625,283.6615905761719,298.3897399902344,301.94500732421875,293.1499938964844,293.1499938964844,280.04998779296875,34046.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248013257980347,1.0,0.0,0.0,3.6548469066619873,3.6548705101013184,8.913159490475664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.0146484375,0.0,1523.9300537109375,1895.4371337890625,0.0,2700.106689453125,0.7501894235610962,1.0,0.0,3.0,1.0,0.0
17747760,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9165042638778688,0.308211475610733,0.277713805437088,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9781706929206848,0.3697388172149658,0.3501426577568054,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9798179268836976,0.3716972470283508,0.260066419839859,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9471747875213624,0.3361203670501709,0.3185368180274963,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7868309617042542,0.1941659748554229,0.8775141835212708,285.0132141113281,284.95001220703125,297.0243530273437,295.41943359375,297.1444396972656,297.2411804199219,285.0108947753906,1.0,0.4552273750305176,0.7453078031539917,0.7453078031539917,1.0,1.0,-2.501763105392456,1.1127313375473022,1.3890316486358645,0.5426182150840759,0.966627836227417,0.966627836227417,0.0,79.31535339355469,76.0,56306.95703125,0.0,1227.5494384765625,1.0,280.0426330566406,283.6396484375,298.3993225097656,302.0094909667969,293.1499938964844,293.1499938964844,279.75,33219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231537342071533,1.0,0.0,0.0,3.743802309036255,3.7438268661499023,9.352315260002796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9306640625,0.0,1618.7144775390625,1895.4371337890625,0.0,2684.81103515625,0.7639182806015015,1.0,0.0,3.0,1.0,0.0
17747820,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9279207587242126,0.3084360957145691,0.2780730724334717,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9879090189933776,0.3709997832775116,0.3514522612094879,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.988967776298523,0.3723086714744568,0.2606070637702942,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9591416120529176,0.3373546898365021,0.3198062777519226,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7958793044090271,0.1946492791175842,0.8798651099205017,284.9023132324219,284.95001220703125,297.0310363769531,295.4160461425781,297.1443176269531,297.2357788085937,284.90509033203125,1.0,0.4547640085220337,0.7437745928764343,0.7437745928764343,1.0,1.0,-2.508772611618042,1.1156132221221924,1.3931595087051392,0.5441414713859558,0.8686339259147644,0.8686339259147644,0.0,77.25531005859375,94.0,56915.6875,0.0,1227.19873046875,1.0,279.7574768066406,283.5210266113281,298.4380798339844,302.1566467285156,293.1499938964844,293.1499938964844,280.04998779296875,38465.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317461609840393,1.0,0.0,0.0,3.6124653816223145,3.612489461898804,8.707644383321167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9921875,0.0,1510.0654296875,1895.4371337890625,0.0,2764.70654296875,0.7440502643585205,1.0,0.0,3.0,1.0,0.0
17747880,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9279207587242126,0.3084360957145691,0.2780730724334717,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9879090189933776,0.3709997832775116,0.3514522612094879,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.988967776298523,0.3723086714744568,0.2606070637702942,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9591416120529176,0.3373546898365021,0.3198062777519226,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7958793044090271,0.1946492791175842,0.8798651099205017,284.9023132324219,284.95001220703125,297.0310363769531,295.4160461425781,297.1443176269531,297.2357788085937,284.90509033203125,1.0,0.4547640085220337,0.7437745928764343,0.7437745928764343,1.0,1.0,-2.508772611618042,1.1156132221221924,1.3931595087051392,0.5441414713859558,0.8686339259147644,0.8686339259147644,0.0,77.25531005859375,94.0,56915.6875,0.0,1227.19873046875,1.0,279.7574768066406,283.5210266113281,298.4380798339844,302.1566467285156,293.1499938964844,293.1499938964844,280.04998779296875,38465.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317461609840393,1.0,0.0,0.0,3.6124653816223145,3.612489461898804,8.707644383321167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9921875,0.0,1510.0654296875,1895.4371337890625,0.0,2764.70654296875,0.7440502643585205,1.0,0.0,3.0,1.0,0.0
17747940,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9069872498512268,0.3094695806503296,0.2789642810821533,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9709428548812866,0.3728815615177154,0.3532266318798065,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9717047810554504,0.3736661076545715,0.2615287899971008,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.938896656036377,0.3391443490982055,0.321512758731842,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7800319790840149,0.1954196244478225,0.8837547898292542,285.0194702148437,284.95001220703125,297.04998779296875,295.416748046875,297.153076171875,297.2364807128906,285.0170593261719,1.0,0.4606123566627502,0.7422413229942322,0.7422413229942322,1.0,1.0,-2.519798040390014,1.120436429977417,1.3993616104125977,0.5465598702430725,0.977566421031952,0.977566421031952,0.0,82.51123046875,112.0,56623.86328125,0.0,1263.1251220703125,1.0,280.0430603027344,283.6379089355469,298.3973693847656,302.02374267578125,293.1499938964844,293.1499938964844,279.75,33086.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239933848381042,1.0,0.0,0.0,3.767357349395752,3.7673821449279785,9.470369946029678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2333984375,0.0,1645.1971435546875,1895.4371337890625,0.0,2692.6044921875,0.768053412437439,1.0,0.0,3.0,1.0,0.0
17748000,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9069872498512268,0.3094695806503296,0.2789642810821533,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9709428548812866,0.3728815615177154,0.3532266318798065,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9717047810554504,0.3736661076545715,0.2615287899971008,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.938896656036377,0.3391443490982055,0.321512758731842,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7800319790840149,0.1954196244478225,0.8837547898292542,285.0194702148437,284.95001220703125,297.04998779296875,295.416748046875,297.153076171875,297.2364807128906,285.0170593261719,1.0,0.4606123566627502,0.7422413229942322,0.7422413229942322,1.0,1.0,-2.519798040390014,1.120436429977417,1.3993616104125977,0.5465598702430725,0.977566421031952,0.977566421031952,0.0,82.51123046875,112.0,56623.86328125,0.0,1263.1251220703125,1.0,280.0430603027344,283.6379089355469,298.3973693847656,302.02374267578125,293.1499938964844,293.1499938964844,279.75,33086.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239933848381042,1.0,0.0,0.0,3.767357349395752,3.7673821449279785,9.470369946029678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2333984375,0.0,1645.1971435546875,1895.4371337890625,0.0,2692.6044921875,0.768053412437439,1.0,0.0,3.0,1.0,0.0
17748060,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8735234141349792,0.3094941973686218,0.2796470522880554,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9341211318969728,0.3739663958549499,0.3548947274684906,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.934410274028778,0.3740979433059692,0.2623334527015686,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9016914963722228,0.3401976823806762,0.3231351971626282,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7526181936264038,0.1957215219736099,0.8877636790275574,284.9028015136719,284.95001220703125,297.07550048828125,295.4197082519531,297.1607971191406,297.2299499511719,284.9063720703125,1.0,0.469973474740982,0.7405545711517334,0.7405545711517334,1.0,1.0,-2.5303609371185303,1.1249520778656006,1.40540874004364,0.5489614605903625,0.8783310651779175,0.8783310651779175,0.0,93.22510528564452,130.0,57365.67578125,0.0,1322.310546875,1.0,279.7568054199219,283.5120849609375,298.4446105957031,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,38337.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331080079078674,1.0,0.0,0.0,3.6486427783966064,3.648667097091675,8.8829244759836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1279296875,0.0,1549.1429443359375,1895.4371337890625,0.0,2777.396728515625,0.7505435347557068,1.0,0.0,3.0,1.0,0.0
17748120,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8735234141349792,0.3094941973686218,0.2796470522880554,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9341211318969728,0.3739663958549499,0.3548947274684906,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.934410274028778,0.3740979433059692,0.2623334527015686,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9016914963722228,0.3401976823806762,0.3231351971626282,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7526181936264038,0.1957215219736099,0.8877636790275574,284.9028015136719,284.95001220703125,297.07550048828125,295.4197082519531,297.1607971191406,297.2299499511719,284.9063720703125,1.0,0.469973474740982,0.7405545711517334,0.7405545711517334,1.0,1.0,-2.5303609371185303,1.1249520778656006,1.40540874004364,0.5489614605903625,0.8783310651779175,0.8783310651779175,0.0,93.22510528564452,130.0,57365.67578125,0.0,1322.310546875,1.0,279.7568054199219,283.5120849609375,298.4446105957031,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,38337.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331080079078674,1.0,0.0,0.0,3.6486427783966064,3.648667097091675,8.8829244759836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1279296875,0.0,1549.1429443359375,1895.4371337890625,0.0,2777.396728515625,0.7505435347557068,1.0,0.0,3.0,1.0,0.0
17748180,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.842723548412323,0.3103206157684326,0.2806453108787536,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.897358238697052,0.3756598532199859,0.3568047285079956,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8971450328826904,0.3752658665180206,0.2633526027202606,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8692395091056824,0.3417923748493194,0.3249722123146057,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7275685667991638,0.1962793320417404,0.8922272324562073,285.02471923828125,284.95001220703125,297.1012878417969,295.4228515625,297.1720275878906,297.2294006347656,285.0223999023437,1.0,0.4813764095306396,0.7388677597045898,0.7388677597045898,1.0,1.0,-2.542643785476685,1.1303030252456665,1.412340760231018,0.5516808032989502,0.9925531148910522,0.9925531148910522,0.0,106.7386474609375,148.0,57092.08984375,0.0,1396.3204345703125,1.0,280.0433349609375,283.6322326660156,298.4061279296875,302.0610656738281,293.1499938964844,293.1499938964844,279.75,33056.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258814215660095,1.0,0.0,0.0,3.8049087524414062,3.804933786392212,9.660102477937471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.48046875,0.0,1689.481689453125,1895.4371337890625,0.0,2710.139892578125,0.7749613523483276,1.0,0.0,3.0,1.0,0.0
17748240,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.842723548412323,0.3103206157684326,0.2806453108787536,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.897358238697052,0.3756598532199859,0.3568047285079956,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8971450328826904,0.3752658665180206,0.2633526027202606,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8692395091056824,0.3417923748493194,0.3249722123146057,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7275685667991638,0.1962793320417404,0.8922272324562073,285.02471923828125,284.95001220703125,297.1012878417969,295.4228515625,297.1720275878906,297.2294006347656,285.0223999023437,1.0,0.4813764095306396,0.7388677597045898,0.7388677597045898,1.0,1.0,-2.542643785476685,1.1303030252456665,1.412340760231018,0.5516808032989502,0.9925531148910522,0.9925531148910522,0.0,106.7386474609375,148.0,57092.08984375,0.0,1396.3204345703125,1.0,280.0433349609375,283.6322326660156,298.4061279296875,302.0610656738281,293.1499938964844,293.1499938964844,279.75,33056.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258814215660095,1.0,0.0,0.0,3.8049087524414062,3.804933786392212,9.660102477937471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.48046875,0.0,1689.481689453125,1895.4371337890625,0.0,2710.139892578125,0.7749613523483276,1.0,0.0,3.0,1.0,0.0
17748300,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8291761875152588,0.3103451132774353,0.2811840772628784,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8818537592887878,0.3762087523937225,0.3578133881092071,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8814272880554199,0.3755019009113312,0.2639049291610718,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.854785680770874,0.3423167765140533,0.3259414434432983,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.71601802110672,0.1963971257209777,0.8946660757064819,284.87860107421875,284.95001220703125,297.11431884765625,295.424560546875,297.17626953125,297.2266845703125,284.8717346191406,1.0,0.4875926077365875,0.7380243539810181,0.7380243539810181,1.0,1.0,-2.549265623092652,1.1331878900527954,1.4160778522491455,0.5532346963882446,0.8977406024932861,0.8977406024932861,0.0,114.29924011230467,148.0,58078.859375,0.0,1437.70263671875,1.0,279.7940368652344,283.4654235839844,298.4650573730469,302.2942810058594,293.1499938964844,293.1499938964844,279.75,36563.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330668807029724,1.0,0.0,0.0,3.7895097732543945,3.7895352840423584,9.582070106262108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.0380859375,0.0,1698.367431640625,1895.4371337890625,0.0,2777.013427734375,0.7726601362228394,1.0,0.0,3.0,1.0,0.0
17748360,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8155969977378845,0.310144305229187,0.28134885430336,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8666650056838989,0.3765518069267273,0.3585025668144226,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8660017251968384,0.375507652759552,0.2641817331314087,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8408467173576355,0.3426475524902344,0.3266181051731109,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7035029530525208,0.1963710486888885,0.8962650895118713,284.8978576660156,284.95001220703125,297.1274108886719,295.4263000488281,297.179443359375,297.2218322753906,284.9018249511719,1.0,0.4938974678516388,0.7371109127998352,0.7371109127998352,1.0,1.0,-2.553360939025879,1.1348446607589722,1.4185163974761963,0.5541071891784668,0.8873201012611389,0.8873201012611389,0.0,122.55669403076172,151.0,57880.859375,0.0,1478.9871826171875,1.0,279.7564697265625,283.4961242675781,298.453369140625,302.23028564453125,293.1499938964844,293.1499938964844,280.04998779296875,38344.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353848457336426,1.0,0.0,0.0,3.696045160293579,3.6960699558258057,9.115233865486516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3857421875,0.0,1602.7645263671875,1895.4371337890625,0.0,2798.627685546875,0.7589514851570129,1.0,0.0,3.0,1.0,0.0
17748420,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7996997237205505,0.310836911201477,0.282099187374115,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8505677580833435,0.3781001567840576,0.3601491749286651,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.849541425704956,0.3765389919281006,0.2650098502635956,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8260459899902344,0.3440914452075958,0.3281871080398559,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6891116499900818,0.1967625319957733,0.8994050025939941,285.02593994140625,284.95001220703125,297.1539306640625,295.4300842285156,297.19073486328125,297.2207946777344,285.0238037109375,1.0,0.5022431015968323,0.7352840304374695,0.7352840304374695,1.0,1.0,-2.5628905296325684,1.1388053894042969,1.4240851402282717,0.5560975074768066,1.0,1.0,0.0,133.40664672851562,139.0,57515.4296875,0.0,1539.0260009765625,1.0,280.04364013671875,283.62353515625,298.4133605957031,302.0965576171875,293.1499938964844,293.1499938964844,279.75,33253.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281514644622803,1.0,0.0,0.0,3.8423874378204346,3.8424129486083984,9.851346476352774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.640625,0.0,1736.29248046875,1895.4371337890625,0.0,2731.244384765625,0.7819569706916809,1.0,0.0,3.0,1.0,0.0
17748480,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7996997237205505,0.310836911201477,0.282099187374115,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8505677580833435,0.3781001567840576,0.3601491749286651,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.849541425704956,0.3765389919281006,0.2650098502635956,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8260459899902344,0.3440914452075958,0.3281871080398559,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6891116499900818,0.1967625319957733,0.8994050025939941,285.02593994140625,284.95001220703125,297.1539306640625,295.4300842285156,297.19073486328125,297.2207946777344,285.0238037109375,1.0,0.5022431015968323,0.7352840304374695,0.7352840304374695,1.0,1.0,-2.5628905296325684,1.1388053894042969,1.4240851402282717,0.5560975074768066,1.0,1.0,0.0,133.40664672851562,139.0,57515.4296875,0.0,1539.0260009765625,1.0,280.04364013671875,283.62353515625,298.4133605957031,302.0965576171875,293.1499938964844,293.1499938964844,279.75,33253.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281514644622803,1.0,0.0,0.0,3.8423874378204346,3.8424129486083984,9.851346476352774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.640625,0.0,1736.29248046875,1895.4371337890625,0.0,2731.244384765625,0.7819569706916809,1.0,0.0,3.0,1.0,0.0
17748540,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7970050573348999,0.3106350302696228,0.2822459042072296,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8485539555549622,0.3789227902889251,0.3612284660339355,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8471139073371887,0.3767259418964386,0.2653919160366058,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.824185848236084,0.3448702394962311,0.3292086124420166,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6868600249290466,0.1967815458774566,0.9004630446434021,284.89312744140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1987609863281,297.213623046875,284.8960266113281,1.0,0.5036879181861877,0.7334571480751038,0.7334571480751038,1.0,1.0,-2.5673317909240723,1.1402922868728638,1.4270395040512085,0.5569213032722473,0.8933231234550476,0.8933231234550476,0.0,135.46812438964844,127.0,58227.2734375,0.0,1554.0435791015625,1.0,279.75689697265625,283.4815368652344,298.4588928222656,302.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,38372.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372552990913391,1.0,0.0,0.0,3.733847141265869,3.733872413635254,9.30264263843128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0810546875,0.0,1646.6295166015625,1895.4371337890625,0.0,2816.082275390625,0.7657343149185181,1.0,0.0,3.0,1.0,0.0
17748600,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7970050573348999,0.3106350302696228,0.2822459042072296,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8485539555549622,0.3789227902889251,0.3612284660339355,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8471139073371887,0.3767259418964386,0.2653919160366058,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.824185848236084,0.3448702394962311,0.3292086124420166,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6868600249290466,0.1967815458774566,0.9004630446434021,284.89312744140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1987609863281,297.213623046875,284.8960266113281,1.0,0.5036879181861877,0.7334571480751038,0.7334571480751038,1.0,1.0,-2.5673317909240723,1.1402922868728638,1.4270395040512085,0.5569213032722473,0.8933231234550476,0.8933231234550476,0.0,135.46812438964844,127.0,58227.2734375,0.0,1554.0435791015625,1.0,279.75689697265625,283.4815368652344,298.4588928222656,302.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,38372.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372552990913391,1.0,0.0,0.0,3.733847141265869,3.733872413635254,9.30264263843128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0810546875,0.0,1646.6295166015625,1895.4371337890625,0.0,2816.082275390625,0.7657343149185181,1.0,0.0,3.0,1.0,0.0
17748660,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8035039901733398,0.3114485740661621,0.2825241386890411,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.855643630027771,0.3805180788040161,0.3623137772083282,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8537701964378357,0.3778019547462463,0.265808492898941,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8307958841323853,0.3463359177112579,0.330198585987091,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.692574143409729,0.1972231119871139,0.9009532332420348,285.0234375,284.95001220703125,297.20831298828125,295.43878173828125,297.2112731933594,297.214111328125,285.021484375,1.0,0.5012800097465515,0.7316972613334656,0.7316972613334656,1.0,1.0,-2.5712437629699707,1.141571283340454,1.429672360420227,0.5574612021446228,1.0,1.0,0.0,131.4955596923828,115.0,57688.01953125,0.0,1541.9537353515625,1.0,280.0438842773437,283.6155090332031,298.4189453125,302.1154479980469,293.1499938964844,293.1499938964844,279.75,33589.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306397438049,1.0,0.0,0.0,3.862556219100952,3.862581968307495,9.955037967301903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.2841796875,0.0,1763.6673583984375,1895.4371337890625,0.0,2743.146240234375,0.7858383059501648,1.0,0.0,3.0,1.0,0.0
