time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8035039901733398,0.3114485740661621,0.2825241386890411,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.855643630027771,0.3805180788040161,0.3623137772083282,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8537701964378357,0.3778019547462463,0.265808492898941,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8307958841323853,0.3463359177112579,0.330198585987091,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.692574143409729,0.1972231119871139,0.9009532332420348,285.0234375,284.95001220703125,297.20831298828125,295.43878173828125,297.2112731933594,297.214111328125,285.021484375,1.0,0.5012800097465515,0.7316972613334656,0.7316972613334656,1.0,1.0,-2.5712437629699707,1.141571283340454,1.429672360420227,0.5574612021446228,1.0,1.0,0.0,131.4955596923828,115.0,57688.01953125,0.0,1541.9537353515625,1.0,280.0438842773437,283.6155090332031,298.4189453125,302.1154479980469,293.1499938964844,293.1499938964844,279.75,33589.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306397438049,1.0,0.0,0.0,3.862556219100952,3.862581968307495,9.955037967301903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.2841796875,0.0,1763.6673583984375,1895.4371337890625,0.0,2743.146240234375,0.7858383059501648,1.0,0.0,3.0,1.0,0.0
17748780,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8146335482597351,0.3114400506019592,0.2825037240982055,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.868129551410675,0.3814536035060882,0.3631395101547241,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8657131195068359,0.3780637979507446,0.2659841179847717,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8422530889511108,0.3471712470054626,0.3309207558631897,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7028264999389648,0.1973605453968048,0.9008252024650574,284.8900756835937,284.95001220703125,297.2362976074219,295.4438171386719,297.2207336425781,297.20880126953125,284.8927307128906,1.0,0.4965841472148895,0.7299373745918274,0.7299373745918274,1.0,1.0,-2.573143482208252,1.141853094100952,1.4312903881072998,0.5576077699661255,0.8945034742355347,0.8945034742355347,0.0,124.51939392089844,103.0,58365.796875,0.0,1513.929443359375,1.0,279.7569885253906,283.4730834960937,298.4655456542969,302.2752380371094,293.1499938964844,293.1499938964844,280.04998779296875,38494.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379086256027222,1.0,0.0,0.0,3.751177072525024,3.751202344894409,9.389195838593878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.041015625,0.0,1667.853759765625,1895.4371337890625,0.0,2822.181640625,0.7688165307044983,1.0,0.0,3.0,1.0,0.0
17748840,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8146335482597351,0.3114400506019592,0.2825037240982055,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.868129551410675,0.3814536035060882,0.3631395101547241,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8657131195068359,0.3780637979507446,0.2659841179847717,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8422530889511108,0.3471712470054626,0.3309207558631897,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7028264999389648,0.1973605453968048,0.9008252024650574,284.8900756835937,284.95001220703125,297.2362976074219,295.4438171386719,297.2207336425781,297.20880126953125,284.8927307128906,1.0,0.4965841472148895,0.7299373745918274,0.7299373745918274,1.0,1.0,-2.573143482208252,1.141853094100952,1.4312903881072998,0.5576077699661255,0.8945034742355347,0.8945034742355347,0.0,124.51939392089844,103.0,58365.796875,0.0,1513.929443359375,1.0,279.7569885253906,283.4730834960937,298.4655456542969,302.2752380371094,293.1499938964844,293.1499938964844,280.04998779296875,38494.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379086256027222,1.0,0.0,0.0,3.751177072525024,3.751202344894409,9.389195838593878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.041015625,0.0,1667.853759765625,1895.4371337890625,0.0,2822.181640625,0.7688165307044983,1.0,0.0,3.0,1.0,0.0
17748900,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8215779662132263,0.311826229095459,0.2824445962905884,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8763687610626221,0.3822125196456909,0.3634802103042602,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8736451864242554,0.3785213530063629,0.2660058140754699,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8497981429100037,0.3478382229804992,0.3311976492404938,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7094498872756958,0.1975747644901275,0.9004590511322021,285.0277404785156,284.95001220703125,297.25048828125,295.446533203125,297.22705078125,297.208740234375,285.03289794921875,1.0,0.4936189353466034,0.7290574312210083,0.7290574312210083,1.0,1.0,-2.5733964443206787,1.1416746377944946,1.431721806526184,0.5574211478233337,0.9880533218383788,0.9880533218383788,0.0,120.23397064208984,103.0,57623.0859375,0.0,1495.4765625,1.0,280.0045471191406,283.6240234375,298.4132995605469,302.06353759765625,293.1499938964844,293.1499938964844,280.04998779296875,34401.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315709233283997,1.0,0.0,0.0,3.79757022857666,3.797595262527466,9.622875722925528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0830078125,0.0,1691.18603515625,1895.4371337890625,0.0,2763.073974609375,0.7763584852218628,1.0,0.0,3.0,1.0,0.0
17748960,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8305577635765076,0.3124334216117859,0.2827498614788055,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8870823979377747,0.3831685185432434,0.3641293048858642,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8840741515159607,0.379191130399704,0.2662864327430725,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8596866726875305,0.348680168390274,0.3317466676235199,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7175682187080383,0.1979206353425979,0.900871753692627,285.0240783691406,284.95001220703125,297.2648620605469,295.44940185546875,297.2345886230469,297.2108154296875,285.0225524902344,1.0,0.4904896318912506,0.7282344698905945,0.7282344698905945,1.0,1.0,-2.576033592224121,1.1426464319229126,1.433387279510498,0.5578734278678894,1.0,1.0,0.0,115.27456665039062,91.0,57782.6328125,0.0,1477.2303466796875,1.0,280.0437927246094,283.6122436523437,298.4277648925781,302.1297607421875,293.1499938964844,293.1499938964844,279.75,33741.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829733669757843,1.0,0.0,0.0,3.871530294418335,3.871556043624878,1.0001349437516185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.177734375,0.0,1775.9605712890625,1895.4371337890625,0.0,2745.966796875,0.7876598238945007,1.0,0.0,3.0,1.0,0.0
17749020,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8507177233695984,0.3125677108764648,0.2827590405941009,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9116163849830629,0.3842047452926636,0.3649398982524872,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9076911211013794,0.379491776227951,0.266405701637268,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8824548125267029,0.3495468199253082,0.3323842585086822,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7346559762954712,0.1981615126132965,0.9006621241569519,284.8895874023437,284.95001220703125,297.2940979003906,295.4555358886719,297.24530029296875,297.2067565917969,284.8931579589844,1.0,0.4835826754570007,0.7265884876251221,0.7265884876251221,1.0,1.0,-2.577683210372925,1.1428309679031372,1.434852123260498,0.5579667687416077,0.8966422080993652,0.8966422080993652,0.0,105.19110107421876,79.0,58463.15234375,0.0,1435.1224365234375,1.0,279.75592041015625,283.46929931640625,298.47705078125,302.2923583984375,293.1499938964844,293.1499938964844,280.04998779296875,38548.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380603790283203,1.0,0.0,0.0,3.759698629379273,3.759724140167236,9.431902867618192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.962890625,0.0,1678.31201171875,1895.4371337890625,0.0,2823.598388671875,0.7705397009849548,1.0,0.0,3.0,1.0,0.0
17749080,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8507177233695984,0.3125677108764648,0.2827590405941009,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9116163849830629,0.3842047452926636,0.3649398982524872,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9076911211013794,0.379491776227951,0.266405701637268,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8824548125267029,0.3495468199253082,0.3323842585086822,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7346559762954712,0.1981615126132965,0.9006621241569519,284.8895874023437,284.95001220703125,297.2940979003906,295.4555358886719,297.24530029296875,297.2067565917969,284.8931579589844,1.0,0.4835826754570007,0.7265884876251221,0.7265884876251221,1.0,1.0,-2.577683210372925,1.1428309679031372,1.434852123260498,0.5579667687416077,0.8966422080993652,0.8966422080993652,0.0,105.19110107421876,79.0,58463.15234375,0.0,1435.1224365234375,1.0,279.75592041015625,283.46929931640625,298.47705078125,302.2923583984375,293.1499938964844,293.1499938964844,280.04998779296875,38548.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380603790283203,1.0,0.0,0.0,3.759698629379273,3.759724140167236,9.431902867618192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.962890625,0.0,1678.31201171875,1895.4371337890625,0.0,2823.598388671875,0.7705397009849548,1.0,0.0,3.0,1.0,0.0
17749140,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8795182108879089,0.3136421144008636,0.2830161154270172,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9480253458023072,0.3859828412532806,0.3659206628799438,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9432677626609802,0.3806438148021698,0.2666693925857544,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9144313931465148,0.3510764539241791,0.3331546485424042,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.758192241191864,0.1987961381673813,0.9007229804992676,285.02691650390625,284.95001220703125,297.3240051269531,295.4623107910156,297.2601623535156,297.20953369140625,285.0257568359375,1.0,0.476129949092865,0.7249425649642944,0.7249425649642944,1.0,1.0,-2.580479621887207,1.143584966659546,1.4368945360183716,0.5582002401351929,1.0,1.0,0.0,94.13684844970705,67.0,57871.1875,0.0,1390.187255859375,1.0,280.04364013671875,283.6111755371094,298.4404602050781,302.1479187011719,293.1499938964844,293.1499938964844,279.75,33884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297763466835022,1.0,0.0,0.0,3.878055095672608,3.8780810832977295,1.0035089417215204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.509765625,0.0,1785.1820068359375,1895.4371337890625,0.0,2746.36376953125,0.7889107465744019,1.0,0.0,3.0,1.0,0.0
17749200,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8795182108879089,0.3136421144008636,0.2830161154270172,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9480253458023072,0.3859828412532806,0.3659206628799438,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9432677626609802,0.3806438148021698,0.2666693925857544,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9144313931465148,0.3510764539241791,0.3331546485424042,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.758192241191864,0.1987961381673813,0.9007229804992676,285.02691650390625,284.95001220703125,297.3240051269531,295.4623107910156,297.2601623535156,297.20953369140625,285.0257568359375,1.0,0.476129949092865,0.7249425649642944,0.7249425649642944,1.0,1.0,-2.580479621887207,1.143584966659546,1.4368945360183716,0.5582002401351929,1.0,1.0,0.0,94.13684844970705,67.0,57871.1875,0.0,1390.187255859375,1.0,280.04364013671875,283.6111755371094,298.4404602050781,302.1479187011719,293.1499938964844,293.1499938964844,279.75,33884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297763466835022,1.0,0.0,0.0,3.878055095672608,3.8780810832977295,1.0035089417215204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.509765625,0.0,1785.1820068359375,1895.4371337890625,0.0,2746.36376953125,0.7889107465744019,1.0,0.0,3.0,1.0,0.0
17749260,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9191367626190186,0.3138205111026764,0.2830298542976379,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9880152940750122,0.3870536088943481,0.3667261600494385,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9838223457336426,0.3809688091278076,0.2667731046676636,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9593357443809508,0.3519602119922638,0.3337660133838653,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7907387614250183,0.1990923881530761,0.9005792140960693,284.89208984375,284.95001220703125,297.35467529296875,295.4697265625,297.2717590332031,297.2060241699219,284.8950500488281,1.0,0.4683680236339569,0.7232763171195984,0.7232763171195984,1.0,1.0,-2.5821571350097656,1.1437618732452393,1.438395380973816,0.5582650303840637,0.9008114337921144,0.9008114337921144,0.0,82.9950180053711,85.0,58589.34375,0.0,1343.3280029296875,1.0,279.756591796875,283.4662780761719,298.4906005859375,302.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,38429.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380168676376343,1.0,0.0,0.0,3.771958589553833,3.771984338760376,9.493517154623988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5390625,0.0,1691.9178466796875,1895.4371337890625,0.0,2823.192626953125,0.7726974487304688,1.0,0.0,3.0,1.0,0.0
17749320,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9191367626190186,0.3138205111026764,0.2830298542976379,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9880152940750122,0.3870536088943481,0.3667261600494385,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9838223457336426,0.3809688091278076,0.2667731046676636,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9593357443809508,0.3519602119922638,0.3337660133838653,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7907387614250183,0.1990923881530761,0.9005792140960693,284.89208984375,284.95001220703125,297.35467529296875,295.4697265625,297.2717590332031,297.2060241699219,284.8950500488281,1.0,0.4683680236339569,0.7232763171195984,0.7232763171195984,1.0,1.0,-2.5821571350097656,1.1437618732452393,1.438395380973816,0.5582650303840637,0.9008114337921144,0.9008114337921144,0.0,82.9950180053711,85.0,58589.34375,0.0,1343.3280029296875,1.0,279.756591796875,283.4662780761719,298.4906005859375,302.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,38429.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380168676376343,1.0,0.0,0.0,3.771958589553833,3.771984338760376,9.493517154623988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5390625,0.0,1691.9178466796875,1895.4371337890625,0.0,2823.192626953125,0.7726974487304688,1.0,0.0,3.0,1.0,0.0
17749380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9226311445236206,0.3148828744888305,0.2836903035640716,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9910143613815308,0.3888322412967682,0.3681357800960541,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.98649662733078,0.3821159303188324,0.2673502564430237,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9630078673362732,0.3534818589687347,0.3349560797214508,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7934227585792542,0.1997395157814026,0.9027483463287354,285.0350646972656,284.95001220703125,297.3861694335937,295.4779052734375,297.2873229980469,297.2088623046875,285.0346069335937,1.0,0.4698984920978546,0.7216101288795471,0.7216101288795471,1.0,1.0,-2.589362382888794,1.1466065645217896,1.4427556991577148,0.5595266819000244,1.0,1.0,0.0,82.65364074707031,103.0,58038.890625,0.0,1351.0750732421875,1.0,280.0437316894531,283.6144104003906,298.4563903808594,302.1724853515625,293.1499938964844,293.1499938964844,279.75,34006.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298351168632507,1.0,0.0,0.0,3.8851022720336914,3.8851282596588135,1.0071593123939238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.908203125,0.0,1794.92431640625,1895.4371337890625,0.0,2746.910888671875,0.7903009057044983,1.0,0.0,3.0,1.0,0.0
17749440,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9226311445236206,0.3148828744888305,0.2836903035640716,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9910143613815308,0.3888322412967682,0.3681357800960541,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.98649662733078,0.3821159303188324,0.2673502564430237,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9630078673362732,0.3534818589687347,0.3349560797214508,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7934227585792542,0.1997395157814026,0.9027483463287354,285.0350646972656,284.95001220703125,297.3861694335937,295.4779052734375,297.2873229980469,297.2088623046875,285.0346069335937,1.0,0.4698984920978546,0.7216101288795471,0.7216101288795471,1.0,1.0,-2.589362382888794,1.1466065645217896,1.4427556991577148,0.5595266819000244,1.0,1.0,0.0,82.65364074707031,103.0,58038.890625,0.0,1351.0750732421875,1.0,280.0437316894531,283.6144104003906,298.4563903808594,302.1724853515625,293.1499938964844,293.1499938964844,279.75,34006.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298351168632507,1.0,0.0,0.0,3.8851022720336914,3.8851282596588135,1.0071593123939238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.908203125,0.0,1794.92431640625,1895.4371337890625,0.0,2746.910888671875,0.7903009057044983,1.0,0.0,3.0,1.0,0.0
17749500,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9117931723594666,0.3150593638420105,0.2841876745223999,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9827809929847716,0.3894576132297516,0.3690292239189148,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9776319861412048,0.3823807835578918,0.2677828371524811,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9527513384819032,0.3540019392967224,0.335733950138092,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7851496338844299,0.1999288201332092,0.9046069979667664,284.89111328125,284.95001220703125,297.4022216796875,295.4822692871094,297.2939758300781,297.20806884765625,284.88299560546875,1.0,0.4727735221385956,0.7207769751548767,0.7207769751548767,1.0,1.0,-2.594724655151367,1.1488444805145264,1.4458800554275513,0.5606899261474609,0.9284804463386536,0.9284804463386536,0.0,85.46785736083984,103.0,59121.57421875,0.0,1370.4281005859375,1.0,279.7928771972656,283.4447326660156,298.5171813964844,302.4084777832031,293.1499938964844,293.1499938964844,279.75,36276.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364108204841614,1.0,0.0,0.0,3.88090443611145,3.8809309005737305,1.004984142127796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.466796875,0.0,1807.7518310546875,1895.4371337890625,0.0,2808.200927734375,0.7895791530609131,1.0,0.0,3.0,1.0,0.0
17749560,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8957715630531311,0.3149324059486389,0.2843162715435028,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9679292440414428,0.3898183107376098,0.3696171939373016,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9618450999259948,0.3823487460613251,0.2679497897624969,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9352494478225708,0.3542738556861877,0.3362356126308441,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7720655798912048,0.1999436467885971,0.9057727456092834,284.8958435058594,284.95001220703125,297.4184875488281,295.48681640625,297.2992248535156,297.2045593261719,284.8995056152344,1.0,0.4765163064002991,0.7198987603187561,0.7198987603187561,1.0,1.0,-2.597792148590088,1.1499720811843872,1.447820067405701,0.5612467527389526,0.9098250269889832,0.9098250269889832,0.0,90.01529693603516,121.0,58947.1328125,0.0,1394.5413818359375,1.0,279.7559509277344,283.462158203125,298.5106201171875,302.3531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38170.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385096192359924,1.0,0.0,0.0,3.797880172729492,3.797905921936035,9.62444687502284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.96875,0.0,1720.9019775390625,1895.4371337890625,0.0,2827.79345703125,0.7771469950675964,1.0,0.0,3.0,1.0,0.0
17749620,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8618127703666687,0.3147416412830353,0.2845255732536316,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9290342330932616,0.3905368745326996,0.3707207441329956,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9216110706329346,0.3823094367980957,0.2682279646396637,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.897003173828125,0.3547979295253753,0.3371655344963074,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.744167685508728,0.1998806446790695,0.9077461361885072,284.89410400390625,284.95001220703125,297.4517517089844,295.4965515136719,297.310302734375,297.1980285644531,284.8952941894531,1.0,0.4858768284320831,0.7181422710418701,0.7181422710418701,1.0,1.0,-2.603191375732422,1.151880979537964,1.451310396194458,0.5620912909507751,0.8460873961448669,0.8460873961448669,0.0,102.08509826660156,139.0,59167.43359375,0.0,1455.1632080078125,1.0,279.4581604003906,283.442138671875,298.5037536621094,302.3684387207031,293.1499938964844,293.1499938964844,279.75,39835.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426065444946289,1.0,0.0,0.0,3.549944400787353,3.549968004226685,8.408845815210952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7802734375,0.0,1452.5858154296875,1895.4371337890625,0.0,2866.077392578125,0.7343488931655884,1.0,0.0,3.0,1.0,0.0
17749680,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8618127703666687,0.3147416412830353,0.2845255732536316,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9290342330932616,0.3905368745326996,0.3707207441329956,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9216110706329346,0.3823094367980957,0.2682279646396637,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.897003173828125,0.3547979295253753,0.3371655344963074,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.744167685508728,0.1998806446790695,0.9077461361885072,284.89410400390625,284.95001220703125,297.4517517089844,295.4965515136719,297.310302734375,297.1980285644531,284.8952941894531,1.0,0.4858768284320831,0.7181422710418701,0.7181422710418701,1.0,1.0,-2.603191375732422,1.151880979537964,1.451310396194458,0.5620912909507751,0.8460873961448669,0.8460873961448669,0.0,102.08509826660156,139.0,59167.43359375,0.0,1455.1632080078125,1.0,279.4581604003906,283.442138671875,298.5037536621094,302.3684387207031,293.1499938964844,293.1499938964844,279.75,39835.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426065444946289,1.0,0.0,0.0,3.549944400787353,3.549968004226685,8.408845815210952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7802734375,0.0,1452.5858154296875,1895.4371337890625,0.0,2866.077392578125,0.7343488931655884,1.0,0.0,3.0,1.0,0.0
17749740,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8342851400375366,0.3156238198280334,0.285643070936203,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8954075574874878,0.3921637535095215,0.3726114332675934,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8886229395866394,0.3833154737949371,0.2691772580146789,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8669203519821167,0.356145977973938,0.338808923959732,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7212168574333191,0.2002734094858169,0.9115741848945618,285.0053405761719,284.95001220703125,297.4859619140625,295.5071716308594,297.3265380859375,297.199951171875,285.0046081542969,1.0,0.4971350729465484,0.7163857817649841,0.7163857817649841,1.0,1.0,-2.6145150661468506,1.1566113233566284,1.4579036235809326,0.5643669366836548,0.9427475333213806,0.9427475333213806,0.0,116.02792358398438,157.0,58849.890625,0.0,1532.4384765625,1.0,279.74176025390625,283.5582580566406,298.4796447753906,302.2424621582031,293.1499938964844,293.1499938964844,279.45001220703125,33678.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330630660057068,1.0,0.0,0.0,3.6862759590148926,3.686300039291382,9.06711250081571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.1259765625,0.0,1556.36083984375,1895.4371337890625,0.0,2776.977783203125,0.7539004683494568,1.0,0.0,3.0,1.0,0.0
17749800,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8342851400375366,0.3156238198280334,0.285643070936203,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8954075574874878,0.3921637535095215,0.3726114332675934,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8886229395866394,0.3833154737949371,0.2691772580146789,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8669203519821167,0.356145977973938,0.338808923959732,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7212168574333191,0.2002734094858169,0.9115741848945618,285.0053405761719,284.95001220703125,297.4859619140625,295.5071716308594,297.3265380859375,297.199951171875,285.0046081542969,1.0,0.4971350729465484,0.7163857817649841,0.7163857817649841,1.0,1.0,-2.6145150661468506,1.1566113233566284,1.4579036235809326,0.5643669366836548,0.9427475333213806,0.9427475333213806,0.0,116.02792358398438,157.0,58849.890625,0.0,1532.4384765625,1.0,279.74176025390625,283.5582580566406,298.4796447753906,302.2424621582031,293.1499938964844,293.1499938964844,279.45001220703125,33678.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330630660057068,1.0,0.0,0.0,3.6862759590148926,3.686300039291382,9.06711250081571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.1259765625,0.0,1556.36083984375,1895.4371337890625,0.0,2776.977783203125,0.7539004683494568,1.0,0.0,3.0,1.0,0.0
17749860,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8090934753417969,0.3155134916305542,0.2863733768463135,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8668293356895447,0.3930083215236664,0.3742377758026123,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8599889874458313,0.383423238992691,0.2698871195316314,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8404264450073242,0.3567778170108795,0.3402206003665924,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6981152892112732,0.200241282582283,0.9149863719940186,284.9168395996094,284.95001220703125,297.52117919921875,295.5186767578125,297.33935546875,297.19500732421875,284.9187927246094,1.0,0.5093569159507751,0.7145342826843262,0.7145342826843262,1.0,1.0,-2.624001979827881,1.1603944301605225,1.4636075496673584,0.5662434101104736,0.8631532192230225,0.8631532192230225,0.0,132.1446075439453,160.0,59529.734375,0.0,1617.5172119140625,1.0,279.45758056640625,283.4551696777344,298.5360717773437,302.41290283203125,293.1499938964844,293.1499938964844,279.75,38149.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405480980873108,1.0,0.0,0.0,3.559171199798584,3.559194803237915,8.452614679299586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.931640625,0.0,1450.1317138671875,1895.4371337890625,0.0,2846.83642578125,0.7343790531158447,1.0,0.0,3.0,1.0,0.0
17749920,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8090934753417969,0.3155134916305542,0.2863733768463135,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8668293356895447,0.3930083215236664,0.3742377758026123,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8599889874458313,0.383423238992691,0.2698871195316314,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8404264450073242,0.3567778170108795,0.3402206003665924,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6981152892112732,0.200241282582283,0.9149863719940186,284.9168395996094,284.95001220703125,297.52117919921875,295.5186767578125,297.33935546875,297.19500732421875,284.9187927246094,1.0,0.5093569159507751,0.7145342826843262,0.7145342826843262,1.0,1.0,-2.624001979827881,1.1603944301605225,1.4636075496673584,0.5662434101104736,0.8631532192230225,0.8631532192230225,0.0,132.1446075439453,160.0,59529.734375,0.0,1617.5172119140625,1.0,279.45758056640625,283.4551696777344,298.5360717773437,302.41290283203125,293.1499938964844,293.1499938964844,279.75,38149.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405480980873108,1.0,0.0,0.0,3.559171199798584,3.559194803237915,8.452614679299586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.931640625,0.0,1450.1317138671875,1895.4371337890625,0.0,2846.83642578125,0.7343790531158447,1.0,0.0,3.0,1.0,0.0
17749980,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7941246032714844,0.3161492049694061,0.2871432900428772,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8518103957176208,0.3944456279277801,0.3758340775966644,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.844872772693634,0.3842218518257141,0.2706042230129242,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8265277147293091,0.357942670583725,0.3415760397911072,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6846877932548523,0.2004842013120651,0.9176070094108582,285.0140380859375,284.95001220703125,297.5574645996094,295.5311584472656,297.3556823730469,297.195556640625,285.0115051269531,1.0,0.5173879861831665,0.7126827239990234,0.7126827239990234,1.0,1.0,-2.6324822902679443,1.1637018918991089,1.468780517578125,0.5677576661109924,0.960979461669922,0.960979461669922,0.0,143.05613708496094,148.0,59292.91015625,0.0,1678.4019775390625,1.0,279.74267578125,283.5543212890625,298.5133361816406,302.3056030273437,293.1499938964844,293.1499938964844,279.45001220703125,33078.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333364129066467,1.0,0.0,0.0,3.720645904541016,3.720670223236084,9.236979394700028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.16015625,0.0,1590.91015625,1895.4371337890625,0.0,2779.52587890625,0.7594306468963623,1.0,0.0,3.0,1.0,0.0
17750040,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7941246032714844,0.3161492049694061,0.2871432900428772,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8518103957176208,0.3944456279277801,0.3758340775966644,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.844872772693634,0.3842218518257141,0.2706042230129242,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8265277147293091,0.357942670583725,0.3415760397911072,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6846877932548523,0.2004842013120651,0.9176070094108582,285.0140380859375,284.95001220703125,297.5574645996094,295.5311584472656,297.3556823730469,297.195556640625,285.0115051269531,1.0,0.5173879861831665,0.7126827239990234,0.7126827239990234,1.0,1.0,-2.6324822902679443,1.1637018918991089,1.468780517578125,0.5677576661109924,0.960979461669922,0.960979461669922,0.0,143.05613708496094,148.0,59292.91015625,0.0,1678.4019775390625,1.0,279.74267578125,283.5543212890625,298.5133361816406,302.3056030273437,293.1499938964844,293.1499938964844,279.45001220703125,33078.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333364129066467,1.0,0.0,0.0,3.720645904541016,3.720670223236084,9.236979394700028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.16015625,0.0,1590.91015625,1895.4371337890625,0.0,2779.52587890625,0.7594306468963623,1.0,0.0,3.0,1.0,0.0
17750100,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7919576168060303,0.3160834312438965,0.2873766124248504,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8498771786689758,0.3948557078838348,0.3764858245849609,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8427685499191284,0.3842685520648956,0.2708534002304077,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8246780037879944,0.3582465350627899,0.3421105444431305,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6827364563941956,0.20045767724514,0.918300986289978,284.8744812011719,284.95001220703125,297.5760192871094,295.53778076171875,297.36260986328125,297.193359375,284.8697509765625,1.0,0.5186004638671875,0.7117570042610168,0.7117570042610168,1.0,1.0,-2.635328769683838,1.1646701097488403,1.4706586599349976,0.568238377571106,0.8674523830413818,0.8674523830413818,0.0,144.8931121826172,148.0,60132.87109375,0.0,1690.7186279296875,1.0,279.4960632324219,283.3988037109375,298.5741577148437,302.53680419921875,293.1499938964844,293.1499938964844,279.45001220703125,37219.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399641513824463,1.0,0.0,0.0,3.68764328956604,3.687667846679688,9.073839919437888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.748046875,0.0,1584.6690673828125,1895.4371337890625,0.0,2841.38037109375,0.7542515397071838,1.0,0.0,3.0,1.0,0.0
17750160,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7915725111961365,0.3158922791481018,0.2872035801410675,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8498552441596985,0.3951383829116821,0.3767625391483307,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8424946069717407,0.384177565574646,0.2707960903644562,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8246081471443176,0.358430802822113,0.3422961831092834,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6824297904968262,0.2003485262393951,0.9178900122642516,284.9075012207031,284.95001220703125,297.5948791503906,295.5446472167969,297.36895751953125,297.1898193359375,284.909912109375,1.0,0.5185296535491943,0.710796594619751,0.710796594619751,1.0,1.0,-2.6351163387298584,1.1641770601272583,1.4709393978118896,0.5678849220275879,0.8679645657539368,0.8679645657539368,0.0,145.05223083496094,136.0,59885.921875,0.0,1691.12890625,1.0,279.45751953125,283.4383850097656,298.5655517578125,302.4696655273437,293.1499938964844,293.1499938964844,279.75,38259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415566682815552,1.0,0.0,0.0,3.594559907913208,3.5945839881896973,8.621538540865004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.078125,0.0,1489.010498046875,1895.4371337890625,0.0,2856.262939453125,0.7407481670379639,1.0,0.0,3.0,1.0,0.0
17750220,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7976765632629395,0.3165871500968933,0.2874269783496856,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8565561771392822,0.3965844213962555,0.3777434527873993,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8485890626907349,0.3850029110908508,0.2710685729980469,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8307216763496399,0.3596079051494598,0.3430405259132385,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6876595616340637,0.2006275057792663,0.9177356362342834,285.0085144042969,284.95001220703125,297.6334533691406,295.5592041015625,297.38671875,297.19122314453125,285.0067138671875,1.0,0.515916645526886,0.7088757157325745,0.7088757157325745,1.0,1.0,-2.6375951766967773,1.1645835638046265,1.4730116128921509,0.5677875280380249,0.9639528393745422,0.9639528393745422,0.0,140.92178344726562,124.0,59498.7578125,0.0,1676.120849609375,1.0,279.7423400878906,283.5441589355469,298.5403137207031,302.3480529785156,293.1499938964844,293.1499938964844,279.45001220703125,33353.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339965343475342,1.0,0.0,0.0,3.7423014640808105,3.742325782775879,9.344817613055056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5732421875,0.0,1618.00048828125,1895.4371337890625,0.0,2785.6796875,0.7638063430786133,1.0,0.0,3.0,1.0,0.0
17750280,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7976765632629395,0.3165871500968933,0.2874269783496856,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8565561771392822,0.3965844213962555,0.3777434527873993,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8485890626907349,0.3850029110908508,0.2710685729980469,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8307216763496399,0.3596079051494598,0.3430405259132385,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6876595616340637,0.2006275057792663,0.9177356362342834,285.0085144042969,284.95001220703125,297.6334533691406,295.5592041015625,297.38671875,297.19122314453125,285.0067138671875,1.0,0.515916645526886,0.7088757157325745,0.7088757157325745,1.0,1.0,-2.6375951766967773,1.1645835638046265,1.4730116128921509,0.5677875280380249,0.9639528393745422,0.9639528393745422,0.0,140.92178344726562,124.0,59498.7578125,0.0,1676.120849609375,1.0,279.7423400878906,283.5441589355469,298.5403137207031,302.3480529785156,293.1499938964844,293.1499938964844,279.45001220703125,33353.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339965343475342,1.0,0.0,0.0,3.7423014640808105,3.742325782775879,9.344817613055056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5732421875,0.0,1618.00048828125,1895.4371337890625,0.0,2785.6796875,0.7638063430786133,1.0,0.0,3.0,1.0,0.0
17750340,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8080765604972839,0.3164716064929962,0.2872658967971802,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8680290579795837,0.3973669111728668,0.3783881068229675,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8592731952667236,0.3850719630718231,0.2710668444633484,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8411279320716858,0.3601892590522766,0.3434802591800689,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6968996524810791,0.2006108462810516,0.9168031215667723,284.9044494628906,284.95001220703125,297.6732482910156,295.5748596191406,297.4018859863281,297.18707275390625,284.9070739746094,1.0,0.5110539197921753,0.706954836845398,0.706954836845398,1.0,1.0,-2.6375885009765625,1.1637734174728394,1.4738150835037231,0.5671563744544983,0.8695404529571533,0.8695404529571533,0.0,133.84852600097656,112.0,60034.27734375,0.0,1644.309326171875,1.0,279.4570617675781,283.4309997558594,298.5928955078125,302.5063781738281,293.1499938964844,293.1499938964844,279.75,38445.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415595889091492,1.0,0.0,0.0,3.609379529953003,3.609403610229492,8.69277414494718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5927734375,0.0,1506.5345458984375,1895.4371337890625,0.0,2856.2900390625,0.7436192035675049,1.0,0.0,3.0,1.0,0.0
17750400,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8080765604972839,0.3164716064929962,0.2872658967971802,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8680290579795837,0.3973669111728668,0.3783881068229675,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8592731952667236,0.3850719630718231,0.2710668444633484,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8411279320716858,0.3601892590522766,0.3434802591800689,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6968996524810791,0.2006108462810516,0.9168031215667723,284.9044494628906,284.95001220703125,297.6732482910156,295.5748596191406,297.4018859863281,297.18707275390625,284.9070739746094,1.0,0.5110539197921753,0.706954836845398,0.706954836845398,1.0,1.0,-2.6375885009765625,1.1637734174728394,1.4738150835037231,0.5671563744544983,0.8695404529571533,0.8695404529571533,0.0,133.84852600097656,112.0,60034.27734375,0.0,1644.309326171875,1.0,279.4570617675781,283.4309997558594,298.5928955078125,302.5063781738281,293.1499938964844,293.1499938964844,279.75,38445.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415595889091492,1.0,0.0,0.0,3.609379529953003,3.609403610229492,8.69277414494718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5927734375,0.0,1506.5345458984375,1895.4371337890625,0.0,2856.2900390625,0.7436192035675049,1.0,0.0,3.0,1.0,0.0
17750460,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8229289650917053,0.317305713891983,0.287415087223053,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8854614496231079,0.3989209234714508,0.3792578279972076,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8758388757705688,0.3860228359699249,0.2712699770927429,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8570253252983093,0.3614766001701355,0.3441162109375,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.710717499256134,0.201021522283554,0.9162477254867554,285.0091552734375,284.95001220703125,297.7143249511719,295.5916748046875,297.4215393066406,297.18994140625,285.0067443847656,1.0,0.5048745274543762,0.7052260041236877,0.7052260041236877,1.0,1.0,-2.6391477584838867,1.1637988090515137,1.4753488302230835,0.566849946975708,0.9672796726226808,0.9672796726226808,0.0,124.46623992919922,100.0,59628.98828125,0.0,1604.318115234375,1.0,279.7430114746094,283.53961181640625,298.5702514648437,302.3858642578125,293.1499938964844,293.1499938964844,279.45001220703125,33362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335239887237549,1.0,0.0,0.0,3.756302118301392,3.756326675415039,9.41486973715655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4140625,0.0,1634.3699951171875,1895.4371337890625,0.0,2781.2744140625,0.7661646604537964,1.0,0.0,3.0,1.0,0.0
17750520,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8229289650917053,0.317305713891983,0.287415087223053,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8854614496231079,0.3989209234714508,0.3792578279972076,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8758388757705688,0.3860228359699249,0.2712699770927429,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8570253252983093,0.3614766001701355,0.3441162109375,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.710717499256134,0.201021522283554,0.9162477254867554,285.0091552734375,284.95001220703125,297.7143249511719,295.5916748046875,297.4215393066406,297.18994140625,285.0067443847656,1.0,0.5048745274543762,0.7052260041236877,0.7052260041236877,1.0,1.0,-2.6391477584838867,1.1637988090515137,1.4753488302230835,0.566849946975708,0.9672796726226808,0.9672796726226808,0.0,124.46623992919922,100.0,59628.98828125,0.0,1604.318115234375,1.0,279.7430114746094,283.53961181640625,298.5702514648437,302.3858642578125,293.1499938964844,293.1499938964844,279.45001220703125,33362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335239887237549,1.0,0.0,0.0,3.756302118301392,3.756326675415039,9.41486973715655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4140625,0.0,1634.3699951171875,1895.4371337890625,0.0,2781.2744140625,0.7661646604537964,1.0,0.0,3.0,1.0,0.0
