time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8405757546424866,0.3172838687896728,0.2872401773929596,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.907187521457672,0.3997799754142761,0.3798675537109375,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8966084718704224,0.3861829042434692,0.271253377199173,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8772298097610474,0.3621398508548736,0.3445248603820801,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7262684106826782,0.2011150419712066,0.9152791500091552,284.9037475585937,284.95001220703125,297.7567138671875,295.6097106933594,297.4383850097656,297.1868591308594,284.906494140625,1.0,0.4978935420513153,0.7034971117973328,0.7034971117973328,1.0,1.0,-2.638983726501465,1.1629732847213743,1.4760103225708008,0.5662184357643127,0.871817409992218,0.871817409992218,0.0,114.33208465576172,88.0,60174.11328125,0.0,1558.5001220703125,1.0,279.4570007324219,283.426025390625,298.6268310546875,302.54852294921875,293.1499938964844,293.1499938964844,279.75,38460.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840949535369873,1.0,0.0,0.0,3.622064113616944,3.622088432312012,8.753980864639743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7119140625,0.0,1520.5809326171875,1895.4371337890625,0.0,2850.588134765625,0.7459045648574829,1.0,0.0,3.0,1.0,0.0
17750640,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8405757546424866,0.3172838687896728,0.2872401773929596,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.907187521457672,0.3997799754142761,0.3798675537109375,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8966084718704224,0.3861829042434692,0.271253377199173,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8772298097610474,0.3621398508548736,0.3445248603820801,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7262684106826782,0.2011150419712066,0.9152791500091552,284.9037475585937,284.95001220703125,297.7567138671875,295.6097106933594,297.4383850097656,297.1868591308594,284.906494140625,1.0,0.4978935420513153,0.7034971117973328,0.7034971117973328,1.0,1.0,-2.638983726501465,1.1629732847213743,1.4760103225708008,0.5662184357643127,0.871817409992218,0.871817409992218,0.0,114.33208465576172,88.0,60174.11328125,0.0,1558.5001220703125,1.0,279.4570007324219,283.426025390625,298.6268310546875,302.54852294921875,293.1499938964844,293.1499938964844,279.75,38460.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840949535369873,1.0,0.0,0.0,3.622064113616944,3.622088432312012,8.753980864639743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7119140625,0.0,1520.5809326171875,1895.4371337890625,0.0,2850.588134765625,0.7459045648574829,1.0,0.0,3.0,1.0,0.0
17750700,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.851451575756073,0.3176596164703369,0.2871541976928711,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9214516282081604,0.4005155563354492,0.3801556527614593,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9094240069389344,0.3866171240806579,0.2712368667125702,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8896260261535645,0.3627501428127289,0.3447113037109375,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7352674007415771,0.2013141810894012,0.9146812558174132,285.0262451171875,284.95001220703125,297.7784423828125,295.6191711425781,297.448486328125,297.1878967285156,285.0298767089844,1.0,0.4941608905792236,0.7026326656341553,0.7026326656341553,1.0,1.0,-2.6387078762054443,1.1624808311462402,1.476227045059204,0.5657718777656555,0.9576371908187866,0.9576371908187866,0.0,108.95230102539062,88.0,59546.9140625,0.0,1533.9246826171875,1.0,279.7016906738281,283.5590209960937,298.5845947265625,302.35211181640625,293.1499938964844,293.1499938964844,279.75,34043.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346382975578308,1.0,0.0,0.0,3.684324741363525,3.684348583221436,9.05751562640944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6416015625,0.0,1556.9156494140625,1895.4371337890625,0.0,2791.66455078125,0.7554565072059631,1.0,0.0,3.0,1.0,0.0
17750760,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.865264892578125,0.3181829452514648,0.28738534450531,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.939403772354126,0.4013898372650146,0.3807233870029449,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9266507029533386,0.3872100114822387,0.2714579999446869,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9049179553985596,0.3634971678256988,0.3451567888259887,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7464746832847595,0.2016123086214065,0.9148020148277284,285.010986328125,284.95001220703125,297.8005065917969,295.62896728515625,297.4595642089844,297.1904296875,285.0087585449219,1.0,0.4904285967350006,0.7017771005630493,0.7017771005630493,1.0,1.0,-2.6406121253967285,1.163018822669983,1.477593183517456,0.5658972263336182,0.9715735912322998,0.9715735912322998,0.0,103.1778564453125,76.0,59771.890625,0.0,1510.5555419921875,1.0,279.7428894042969,283.5372009277344,298.6071472167969,302.430908203125,293.1499938964844,293.1499938964844,279.45001220703125,33361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328531384468079,1.0,0.0,0.0,3.767423629760742,3.7674481868743896,9.470702480030012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.8720703125,0.0,1647.39599609375,1895.4371337890625,0.0,2775.021240234375,0.7683387398719788,1.0,0.0,3.0,1.0,0.0
17750820,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8972985744476318,0.3181925415992737,0.2872104346752167,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9760122895240784,0.40226611495018,0.3813208341598511,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.96443510055542,0.3874459266662597,0.2714648842811584,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9432631731033324,0.3642281293869018,0.345589816570282,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7730640172958374,0.2017711848020553,0.9139615893363952,284.9031066894531,284.95001220703125,297.845703125,295.6495056152344,297.4778747558594,297.18780517578125,284.9059143066406,1.0,0.4826482534408569,0.7000659704208374,0.7000659704208374,1.0,1.0,-2.640644788742065,1.1622756719589231,1.478369116783142,0.5652869939804077,0.8749071359634399,0.8749071359634399,0.0,92.01998138427734,79.0,60347.09765625,0.0,1460.375732421875,1.0,279.4568786621094,283.42071533203125,298.6665344238281,302.5986328125,293.1499938964844,293.1499938964844,279.75,38438.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840246856212616,1.0,0.0,0.0,3.637107372283936,3.637131690979004,8.82684560110647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.4853515625,0.0,1537.0550537109375,1895.4371337890625,0.0,2844.021484375,0.7485872507095337,1.0,0.0,3.0,1.0,0.0
17750880,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8972985744476318,0.3181925415992737,0.2872104346752167,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9760122895240784,0.40226611495018,0.3813208341598511,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.96443510055542,0.3874459266662597,0.2714648842811584,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9432631731033324,0.3642281293869018,0.345589816570282,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7730640172958374,0.2017711848020553,0.9139615893363952,284.9031066894531,284.95001220703125,297.845703125,295.6495056152344,297.4778747558594,297.18780517578125,284.9059143066406,1.0,0.4826482534408569,0.7000659704208374,0.7000659704208374,1.0,1.0,-2.640644788742065,1.1622756719589231,1.478369116783142,0.5652869939804077,0.8749071359634399,0.8749071359634399,0.0,92.01998138427734,79.0,60347.09765625,0.0,1460.375732421875,1.0,279.4568786621094,283.42071533203125,298.6665344238281,302.5986328125,293.1499938964844,293.1499938964844,279.75,38438.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840246856212616,1.0,0.0,0.0,3.637107372283936,3.637131690979004,8.82684560110647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.4853515625,0.0,1537.0550537109375,1895.4371337890625,0.0,2844.021484375,0.7485872507095337,1.0,0.0,3.0,1.0,0.0
17750940,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9211349487304688,0.3190870583057403,0.2875483632087707,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9961351752281188,0.4038577973842621,0.3823660314083099,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9862465262413024,0.3885579407215118,0.2718738913536072,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9682543873786926,0.3656621277332306,0.3464910089969635,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.792169451713562,0.2023064345121383,0.9146382808685304,285.0142822265625,284.95001220703125,297.89239501953125,295.6714172363281,297.5004272460937,297.1914978027344,285.01202392578125,1.0,0.4793964922428131,0.6983547806739807,0.6983547806739807,1.0,1.0,-2.6446852684021,1.1634550094604492,1.4812301397323608,0.5655100345611572,0.978360652923584,0.978360652923584,0.0,86.01663208007812,97.0,59988.9609375,0.0,1438.77294921875,1.0,279.74322509765625,283.5347900390625,298.6497802734375,302.4859313964844,293.1499938964844,293.1499938964844,279.45001220703125,33316.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321570158004761,1.0,0.0,0.0,3.783959150314331,3.7839839458465576,9.554020152791054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.224609375,0.0,1666.555419921875,1895.4371337890625,0.0,2768.5341796875,0.7712414264678955,1.0,0.0,3.0,1.0,0.0
17751000,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9211349487304688,0.3190870583057403,0.2875483632087707,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9961351752281188,0.4038577973842621,0.3823660314083099,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9862465262413024,0.3885579407215118,0.2718738913536072,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9682543873786926,0.3656621277332306,0.3464910089969635,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.792169451713562,0.2023064345121383,0.9146382808685304,285.0142822265625,284.95001220703125,297.89239501953125,295.6714172363281,297.5004272460937,297.1914978027344,285.01202392578125,1.0,0.4793964922428131,0.6983547806739807,0.6983547806739807,1.0,1.0,-2.6446852684021,1.1634550094604492,1.4812301397323608,0.5655100345611572,0.978360652923584,0.978360652923584,0.0,86.01663208007812,97.0,59988.9609375,0.0,1438.77294921875,1.0,279.74322509765625,283.5347900390625,298.6497802734375,302.4859313964844,293.1499938964844,293.1499938964844,279.45001220703125,33316.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321570158004761,1.0,0.0,0.0,3.783959150314331,3.7839839458465576,9.554020152791054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.224609375,0.0,1666.555419921875,1895.4371337890625,0.0,2768.5341796875,0.7712414264678955,1.0,0.0,3.0,1.0,0.0
17751060,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9069644808769226,0.3189936280250549,0.2878636121749878,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9858922362327576,0.4046356081962585,0.3834773004055023,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9744898080825806,0.3888042867183685,0.2723385393619537,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9552565217018129,0.3664028644561767,0.3475399613380432,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7813360095024109,0.2024231255054474,0.9164888262748718,284.9046936035156,284.95001220703125,297.9406433105469,295.6947326660156,297.5196838378906,297.1882629394531,284.9076843261719,1.0,0.4832990169525146,0.6965965628623962,0.6965965628623962,1.0,1.0,-2.650444984436035,1.1653919219970703,1.4850529432296753,0.5662489533424377,0.8824405670166016,0.8824405670166016,0.0,89.77749633789062,115.0,60717.09375,0.0,1463.50634765625,1.0,279.45672607421875,283.41455078125,298.71319580078125,302.6659240722656,293.1499938964844,293.1499938964844,279.75,38245.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398289680480957,1.0,0.0,0.0,3.664759874343872,3.66478443145752,8.96157473562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.412109375,0.0,1566.5225830078125,1895.4371337890625,0.0,2840.1171875,0.753428041934967,1.0,0.0,3.0,1.0,0.0
17751120,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9069644808769226,0.3189936280250549,0.2878636121749878,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9858922362327576,0.4046356081962585,0.3834773004055023,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9744898080825806,0.3888042867183685,0.2723385393619537,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9552565217018129,0.3664028644561767,0.3475399613380432,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7813360095024109,0.2024231255054474,0.9164888262748718,284.9046936035156,284.95001220703125,297.9406433105469,295.6947326660156,297.5196838378906,297.1882629394531,284.9076843261719,1.0,0.4832990169525146,0.6965965628623962,0.6965965628623962,1.0,1.0,-2.650444984436035,1.1653919219970703,1.4850529432296753,0.5662489533424377,0.8824405670166016,0.8824405670166016,0.0,89.77749633789062,115.0,60717.09375,0.0,1463.50634765625,1.0,279.45672607421875,283.41455078125,298.71319580078125,302.6659240722656,293.1499938964844,293.1499938964844,279.75,38245.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398289680480957,1.0,0.0,0.0,3.664759874343872,3.66478443145752,8.96157473562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.412109375,0.0,1566.5225830078125,1895.4371337890625,0.0,2840.1171875,0.753428041934967,1.0,0.0,3.0,1.0,0.0
17751180,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8790843486785889,0.3197087049484253,0.2886152267456054,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.958303153514862,0.4060741066932678,0.3849796056747436,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9443143010139464,0.3898305594921112,0.2731401622295379,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9234048128128052,0.3677558898925781,0.3489776849746704,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7580798268318176,0.2028183937072754,0.9194602370262146,285.0220031738281,284.95001220703125,297.990478515625,295.7194519042969,297.5428466796875,297.19061279296875,285.0198974609375,1.0,0.4911879599094391,0.694838285446167,0.694838285446167,1.0,1.0,-2.659407377243042,1.168853759765625,1.490553617477417,0.5676619410514832,0.993223249912262,0.993223249912262,0.0,99.1048812866211,133.0,60448.5078125,0.0,1517.9600830078125,1.0,279.7434387207031,283.53289794921875,298.6999206542969,302.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,33194.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321849703788757,1.0,0.0,0.0,3.815095186233521,3.815120458602905,9.711897064335062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.009765625,0.0,1702.7808837890625,1895.4371337890625,0.0,2768.794921875,0.7769166827201843,1.0,0.0,3.0,1.0,0.0
17751240,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8790843486785889,0.3197087049484253,0.2886152267456054,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.958303153514862,0.4060741066932678,0.3849796056747436,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9443143010139464,0.3898305594921112,0.2731401622295379,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9234048128128052,0.3677558898925781,0.3489776849746704,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7580798268318176,0.2028183937072754,0.9194602370262146,285.0220031738281,284.95001220703125,297.990478515625,295.7194519042969,297.5428466796875,297.19061279296875,285.0198974609375,1.0,0.4911879599094391,0.694838285446167,0.694838285446167,1.0,1.0,-2.659407377243042,1.168853759765625,1.490553617477417,0.5676619410514832,0.993223249912262,0.993223249912262,0.0,99.1048812866211,133.0,60448.5078125,0.0,1517.9600830078125,1.0,279.7434387207031,283.53289794921875,298.6999206542969,302.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,33194.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321849703788757,1.0,0.0,0.0,3.815095186233521,3.815120458602905,9.711897064335062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.009765625,0.0,1702.7808837890625,1895.4371337890625,0.0,2768.794921875,0.7769166827201843,1.0,0.0,3.0,1.0,0.0
17751300,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8639241456985474,0.3196597397327423,0.2890417277812958,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9404243230819702,0.4064679741859436,0.3858009278774261,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9257247447967528,0.3899800479412079,0.2735960185527801,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9058393836021424,0.3681412041187286,0.3497710525989532,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7456748485565186,0.2028470635414123,0.921252965927124,284.8785705566406,284.95001220703125,298.0159912109375,295.7323608398437,297.5531616210937,297.18914794921875,284.8728942871094,1.0,0.4961396753787994,0.6939591765403748,0.6939591765403748,1.0,1.0,-2.6645665168762207,1.1708838939666748,1.493682622909546,0.5686101317405701,0.8993965983390808,0.8993965983390808,0.0,105.23210906982422,133.0,61456.03125,0.0,1552.9068603515625,1.0,279.493896484375,283.3697204589844,298.7671203613281,302.8082275390625,293.1499938964844,293.1499938964844,279.45001220703125,36670.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386504650115967,1.0,0.0,0.0,3.797038316726685,3.797064065933228,9.620181344871526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2646484375,0.0,1708.214111328125,1895.4371337890625,0.0,2829.10888671875,0.7741442322731018,1.0,0.0,3.0,1.0,0.0
17751360,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8481835126876831,0.3193962872028351,0.2891047298908233,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9204950332641602,0.4066569805145263,0.3862996101379394,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9063361287117004,0.38991379737854,0.2737856209278106,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8888023495674133,0.3683396279811859,0.3502749800682068,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7328970432281494,0.2027382403612136,0.922264575958252,284.90167236328125,284.95001220703125,298.0419311523437,295.74566650390625,297.5625305175781,297.1856384277344,284.9051818847656,1.0,0.5014102458953857,0.6929928064346313,0.6929928064346313,1.0,1.0,-2.667292594909668,1.1717243194580078,1.4955681562423706,0.5688864588737488,0.8925496339797974,0.8925496339797974,0.0,112.37894439697266,151.0,61285.1875,0.0,1589.2020263671875,1.0,279.4564208984375,283.40106201171875,298.7667236328125,302.7554016113281,293.1499938964844,293.1499938964844,279.75,38157.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403292298316956,1.0,0.0,0.0,3.710667610168457,3.710692644119263,9.187500609186828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0830078125,0.0,1618.1312255859375,1895.4371337890625,0.0,2844.79150390625,0.7615253329277039,1.0,0.0,3.0,1.0,0.0
17751420,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8224037885665894,0.3199440538883209,0.2898951470851898,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8890358209609985,0.4079333245754242,0.387851357460022,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8763467669487,0.3908005654811859,0.274641215801239,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8602439761161804,0.3695513010025024,0.3517886698246002,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7105578184127808,0.2029503285884857,0.925437867641449,285.0278625488281,284.95001220703125,298.0950927734375,295.7734375,297.5863952636719,297.1867370605469,285.0262145996094,1.0,0.5128999352455139,0.6910600066184998,0.6910600066184998,1.0,1.0,-2.676760673522949,1.1753122806549072,1.5014482736587524,0.5703002214431763,1.0,1.0,0.0,127.49007415771484,169.0,60978.14453125,0.0,1671.525634765625,1.0,279.7438049316406,283.5284423828125,298.75469970703125,302.6518859863281,293.1499938964844,293.1499938964844,279.45001220703125,33405.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328493237495422,1.0,0.0,0.0,3.852811336517334,3.852837085723877,9.90487023955211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.296875,0.0,1750.234375,1895.4371337890625,0.0,2774.985595703125,0.7839009761810303,1.0,0.0,3.0,1.0,0.0
17751480,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8224037885665894,0.3199440538883209,0.2898951470851898,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8890358209609985,0.4079333245754242,0.387851357460022,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8763467669487,0.3908005654811859,0.274641215801239,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8602439761161804,0.3695513010025024,0.3517886698246002,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7105578184127808,0.2029503285884857,0.925437867641449,285.0278625488281,284.95001220703125,298.0950927734375,295.7734375,297.5863952636719,297.1867370605469,285.0262145996094,1.0,0.5128999352455139,0.6910600066184998,0.6910600066184998,1.0,1.0,-2.676760673522949,1.1753122806549072,1.5014482736587524,0.5703002214431763,1.0,1.0,0.0,127.49007415771484,169.0,60978.14453125,0.0,1671.525634765625,1.0,279.7438049316406,283.5284423828125,298.75469970703125,302.6518859863281,293.1499938964844,293.1499938964844,279.45001220703125,33405.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328493237495422,1.0,0.0,0.0,3.852811336517334,3.852837085723877,9.90487023955211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.296875,0.0,1750.234375,1895.4371337890625,0.0,2774.985595703125,0.7839009761810303,1.0,0.0,3.0,1.0,0.0
17751540,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7980650663375854,0.3194985389709472,0.2903996706008911,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8624909520149231,0.4083834588527679,0.3891896903514862,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8504098653793335,0.3907678425312042,0.2753117978572845,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8359345197677612,0.3700127601623535,0.3531132340431213,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6882623434066772,0.2027136087417602,0.9281914830207824,284.8999938964844,284.95001220703125,298.1499938964844,295.8027648925781,297.6070251464844,297.1808776855469,284.9023742675781,1.0,0.5250417590141296,0.6891272068023682,0.6891272068023682,1.0,1.0,-2.684688806533813,1.1781246662139893,1.506564021110535,0.5714455246925354,0.9042176008224488,0.9042176008224488,0.0,144.30186462402344,172.0,61914.30078125,0.0,1759.9248046875,1.0,279.4569702148437,283.3861694335937,298.8233947753906,302.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,37928.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840946614742279,1.0,0.0,0.0,3.7639858722686768,3.7640113830566406,9.453427196604024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.7666015625,0.0,1678.5958251953125,1895.4371337890625,0.0,2850.560791015625,0.7708246111869812,1.0,0.0,3.0,1.0,0.0
17751600,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7980650663375854,0.3194985389709472,0.2903996706008911,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8624909520149231,0.4083834588527679,0.3891896903514862,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8504098653793335,0.3907678425312042,0.2753117978572845,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8359345197677612,0.3700127601623535,0.3531132340431213,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6882623434066772,0.2027136087417602,0.9281914830207824,284.8999938964844,284.95001220703125,298.1499938964844,295.8027648925781,297.6070251464844,297.1808776855469,284.9023742675781,1.0,0.5250417590141296,0.6891272068023682,0.6891272068023682,1.0,1.0,-2.684688806533813,1.1781246662139893,1.506564021110535,0.5714455246925354,0.9042176008224488,0.9042176008224488,0.0,144.30186462402344,172.0,61914.30078125,0.0,1759.9248046875,1.0,279.4569702148437,283.3861694335937,298.8233947753906,302.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,37928.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840946614742279,1.0,0.0,0.0,3.7639858722686768,3.7640113830566406,9.453427196604024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.7666015625,0.0,1678.5958251953125,1895.4371337890625,0.0,2850.560791015625,0.7708246111869812,1.0,0.0,3.0,1.0,0.0
17751660,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7826132774353027,0.3189975321292877,0.2902961671352386,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8472051024436951,0.4086867272853851,0.3898730278015136,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.835440993309021,0.3906254172325134,0.2754935026168823,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8218383193016052,0.3703445494174957,0.3538285493850708,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6746337413787842,0.202323317527771,0.9285431504249572,284.8976745605469,284.95001220703125,298.2059326171875,295.8330078125,297.6276550292969,297.17431640625,284.8980712890625,1.0,0.5326017737388611,0.6871530413627625,0.6871530413627625,1.0,1.0,-2.686887741088867,1.1782032251358032,1.5086846351623535,0.5710605978965759,0.8438515067100525,0.8438515067100525,0.0,156.0511474609375,160.0,62126.60546875,0.0,1816.99609375,1.0,279.1584167480469,283.36480712890625,298.8368225097656,302.8883056640625,293.1499938964844,293.1499938964844,279.45001220703125,39475.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442255258560181,1.0,0.0,0.0,3.5307185649871826,3.5307419300079346,8.318011168739758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.6669921875,0.0,1429.624755859375,1895.4371337890625,0.0,2881.218994140625,0.7304760217666626,1.0,0.0,3.0,1.0,0.0
17751720,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7826132774353027,0.3189975321292877,0.2902961671352386,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8472051024436951,0.4086867272853851,0.3898730278015136,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.835440993309021,0.3906254172325134,0.2754935026168823,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8218383193016052,0.3703445494174957,0.3538285493850708,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6746337413787842,0.202323317527771,0.9285431504249572,284.8976745605469,284.95001220703125,298.2059326171875,295.8330078125,297.6276550292969,297.17431640625,284.8980712890625,1.0,0.5326017737388611,0.6871530413627625,0.6871530413627625,1.0,1.0,-2.686887741088867,1.1782032251358032,1.5086846351623535,0.5710605978965759,0.8438515067100525,0.8438515067100525,0.0,156.0511474609375,160.0,62126.60546875,0.0,1816.99609375,1.0,279.1584167480469,283.36480712890625,298.8368225097656,302.8883056640625,293.1499938964844,293.1499938964844,279.45001220703125,39475.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442255258560181,1.0,0.0,0.0,3.5307185649871826,3.5307419300079346,8.318011168739758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.6669921875,0.0,1429.624755859375,1895.4371337890625,0.0,2881.218994140625,0.7304760217666626,1.0,0.0,3.0,1.0,0.0
17751780,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7815777063369751,0.3196572363376617,0.2907341122627258,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.846498966217041,0.4099971652030945,0.3909572064876556,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8345638513565063,0.3915997147560119,0.2760508954524994,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8212125301361084,0.3715933263301849,0.3548726737499237,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6734502911567688,0.2024874687194824,0.928923487663269,284.99853515625,284.95001220703125,298.2621765136719,295.8634338378906,297.6535949707031,297.1770324707031,284.9977722167969,1.0,0.5335110425949097,0.6851789355278015,0.6851789355278015,1.0,1.0,-2.691096305847168,1.1792216300964355,1.511874794960022,0.5711138844490051,0.9325413703918456,0.9325413703918456,0.0,157.37757873535156,148.0,61753.1875,0.0,1829.406982421875,1.0,279.4416198730469,283.47418212890625,298.8351135253906,302.7823791503906,293.1499938964844,293.1499938964844,279.1499938964844,33833.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347228765487671,1.0,0.0,0.0,3.660799980163574,3.660823583602905,8.942218983065686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.265625,0.0,1528.9610595703125,1895.4371337890625,0.0,2792.453125,0.7492910623550415,1.0,0.0,3.0,1.0,0.0
17751840,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7815777063369751,0.3196572363376617,0.2907341122627258,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.846498966217041,0.4099971652030945,0.3909572064876556,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8345638513565063,0.3915997147560119,0.2760508954524994,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8212125301361084,0.3715933263301849,0.3548726737499237,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6734502911567688,0.2024874687194824,0.928923487663269,284.99853515625,284.95001220703125,298.2621765136719,295.8634338378906,297.6535949707031,297.1770324707031,284.9977722167969,1.0,0.5335110425949097,0.6851789355278015,0.6851789355278015,1.0,1.0,-2.691096305847168,1.1792216300964355,1.511874794960022,0.5711138844490051,0.9325413703918456,0.9325413703918456,0.0,157.37757873535156,148.0,61753.1875,0.0,1829.406982421875,1.0,279.4416198730469,283.47418212890625,298.8351135253906,302.7823791503906,293.1499938964844,293.1499938964844,279.1499938964844,33833.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347228765487671,1.0,0.0,0.0,3.660799980163574,3.660823583602905,8.942218983065686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.265625,0.0,1528.9610595703125,1895.4371337890625,0.0,2792.453125,0.7492910623550415,1.0,0.0,3.0,1.0,0.0
17751900,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7837375998497009,0.3196258544921875,0.2908515334129333,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8489071130752563,0.4103683233261108,0.3914240598678589,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8367712497711182,0.3917590677738189,0.2762652039527893,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8235043883323669,0.3719631135463714,0.3553201556205749,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6752705574035645,0.2024606019258499,0.9288975596427916,284.873291015625,284.95001220703125,298.2903747558594,295.8786926269531,297.665283203125,297.1761474609375,284.87115478515625,1.0,0.5325314998626709,0.6841918230056763,0.6841918230056763,1.0,1.0,-2.692567586898804,1.1794131994247437,1.5131542682647705,0.5710346102714539,0.845501184463501,0.845501184463501,0.0,155.7552947998047,148.0,62478.77734375,0.0,1824.17578125,1.0,279.1975402832031,283.3345947265625,298.9033508300781,303.01715087890625,293.1499938964844,293.1499938964844,279.1499938964844,38090.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401070237159729,1.0,0.0,0.0,3.610748052597046,3.610772132873535,8.699367413100845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.2421875,0.0,1505.406005859375,1895.4371337890625,0.0,2842.71533203125,0.7407719492912292,1.0,0.0,3.0,1.0,0.0
17751960,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7865294218063354,0.3195150196552276,0.2906366288661957,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8520688414573669,0.4106481671333313,0.3915808200836181,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8396655321121216,0.3918274044990539,0.2762293517589569,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8264793753623962,0.3722545206546783,0.3554869890213012,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6777272820472717,0.2023860365152359,0.928090751171112,284.9181823730469,284.95001220703125,298.31866455078125,295.8940124511719,297.67645263671875,297.1742553710937,284.9195556640625,1.0,0.5307698249816895,0.6832608580589294,0.6832608580589294,1.0,1.0,-2.6916871070861816,1.1785231828689575,1.5131638050079346,0.570360004901886,0.8568149209022522,0.8568149209022522,0.0,153.33856201171875,136.0,62291.60546875,0.0,1811.762939453125,1.0,279.157958984375,283.3802185058594,298.90509033203125,302.9591979980469,293.1499938964844,293.1499938964844,279.45001220703125,38127.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407720923423767,1.0,0.0,0.0,3.5266833305358887,3.526706457138061,8.29900841381459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3671875,0.0,1415.632080078125,1895.4371337890625,0.0,2848.929443359375,0.728609025478363,1.0,0.0,3.0,1.0,0.0
17752020,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7969056963920593,0.3202153444290161,0.2907831966876983,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8632237911224365,0.4119918644428253,0.3923626244068146,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8501290678977966,0.3928365707397461,0.2765623331069946,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8367912769317627,0.3735571503639221,0.3562449812889099,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6867078542709351,0.2026834189891815,0.9274601936340332,285.0014343261719,284.95001220703125,298.3753662109375,295.9247436523437,297.7029113769531,297.1776733398437,285.0001220703125,1.0,0.5259076356887817,0.681398868560791,0.681398868560791,1.0,1.0,-2.6933512687683105,1.1783690452575684,1.5149822235107422,0.5697706341743469,0.9416545629501344,0.9416545629501344,0.0,145.69395446777344,124.0,61997.90625,0.0,1779.166748046875,1.0,279.441650390625,283.4703369140625,298.9044189453125,302.86962890625,293.1499938964844,293.1499938964844,279.1499938964844,33470.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331007957458496,1.0,0.0,0.0,3.678841829299927,3.678865671157837,9.030577530211304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.83203125,0.0,1546.4207763671875,1895.4371337890625,0.0,2777.32958984375,0.7520073652267456,1.0,0.0,3.0,1.0,0.0
17752080,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7969056963920593,0.3202153444290161,0.2907831966876983,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8632237911224365,0.4119918644428253,0.3923626244068146,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8501290678977966,0.3928365707397461,0.2765623331069946,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8367912769317627,0.3735571503639221,0.3562449812889099,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6867078542709351,0.2026834189891815,0.9274601936340332,285.0014343261719,284.95001220703125,298.3753662109375,295.9247436523437,297.7029113769531,297.1776733398437,285.0001220703125,1.0,0.5259076356887817,0.681398868560791,0.681398868560791,1.0,1.0,-2.6933512687683105,1.1783690452575684,1.5149822235107422,0.5697706341743469,0.9416545629501344,0.9416545629501344,0.0,145.69395446777344,124.0,61997.90625,0.0,1779.166748046875,1.0,279.441650390625,283.4703369140625,298.9044189453125,302.86962890625,293.1499938964844,293.1499938964844,279.1499938964844,33470.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331007957458496,1.0,0.0,0.0,3.678841829299927,3.678865671157837,9.030577530211304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.83203125,0.0,1546.4207763671875,1895.4371337890625,0.0,2777.32958984375,0.7520073652267456,1.0,0.0,3.0,1.0,0.0
17752140,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.809899628162384,0.3201009035110473,0.2905246615409851,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8777008056640625,0.4126395881175995,0.3927903473377228,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8637512922286987,0.3930720090866089,0.2766024768352508,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8500906825065613,0.3742396235466003,0.3566862344741821,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6982998251914978,0.2026754766702652,0.926145613193512,284.9143371582031,284.95001220703125,298.43231201171875,295.9555969238281,297.72607421875,297.1752319335937,284.9156799316406,1.0,0.5197485089302063,0.6795368194580078,0.6795368194580078,1.0,1.0,-2.692559003829956,1.177019715309143,1.515539288520813,0.5686612129211426,0.8607937693595886,0.8607937693595886,0.0,136.5880584716797,112.0,62547.98046875,0.0,1736.19140625,1.0,279.1576843261719,283.3708190917969,298.9698181152344,303.0425109863281,293.1499938964844,293.1499938964844,279.45001220703125,38105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397659659385681,1.0,0.0,0.0,3.5488088130950928,3.5488321781158447,8.403466722484154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.251953125,0.0,1438.7945556640625,1895.4371337890625,0.0,2839.52880859375,0.7324339747428894,1.0,0.0,3.0,1.0,0.0
17752200,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.809899628162384,0.3201009035110473,0.2905246615409851,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8777008056640625,0.4126395881175995,0.3927903473377228,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8637512922286987,0.3930720090866089,0.2766024768352508,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8500906825065613,0.3742396235466003,0.3566862344741821,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6982998251914978,0.2026754766702652,0.926145613193512,284.9143371582031,284.95001220703125,298.43231201171875,295.9555969238281,297.72607421875,297.1752319335937,284.9156799316406,1.0,0.5197485089302063,0.6795368194580078,0.6795368194580078,1.0,1.0,-2.692559003829956,1.177019715309143,1.515539288520813,0.5686612129211426,0.8607937693595886,0.8607937693595886,0.0,136.5880584716797,112.0,62547.98046875,0.0,1736.19140625,1.0,279.1576843261719,283.3708190917969,298.9698181152344,303.0425109863281,293.1499938964844,293.1499938964844,279.45001220703125,38105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397659659385681,1.0,0.0,0.0,3.5488088130950928,3.5488321781158447,8.403466722484154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.251953125,0.0,1438.7945556640625,1895.4371337890625,0.0,2839.52880859375,0.7324339747428894,1.0,0.0,3.0,1.0,0.0
17752260,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8264095187187195,0.3208751678466797,0.2906140089035034,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8974828720092773,0.4140211343765259,0.3934788703918457,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8827012777328491,0.3941342830657959,0.2768767178058624,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8685393333435059,0.3755966126918793,0.357369065284729,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7136778831481934,0.2030626386404037,0.9253623485565186,285.001220703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7528686523437,297.1791076660156,284.9999084472656,1.0,0.5128509998321533,0.6777629256248474,0.6777629256248474,1.0,1.0,-2.693696975708008,1.1766332387924194,1.517063856124878,0.5679449439048767,0.9469250440597534,0.9469250440597534,0.0,125.99591064453124,100.0,62230.59375,0.0,1689.2342529296875,1.0,279.4418029785156,283.46490478515625,298.96685791015625,302.947998046875,293.1499938964844,293.1499938964844,279.1499938964844,33492.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321666717529297,1.0,0.0,0.0,3.69775128364563,3.697775363922119,9.123651238951424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7373046875,0.0,1567.941650390625,1895.4371337890625,0.0,2768.62451171875,0.755495011806488,1.0,0.0,3.0,1.0,0.0
17752320,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8264095187187195,0.3208751678466797,0.2906140089035034,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8974828720092773,0.4140211343765259,0.3934788703918457,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8827012777328491,0.3941342830657959,0.2768767178058624,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8685393333435059,0.3755966126918793,0.357369065284729,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7136778831481934,0.2030626386404037,0.9253623485565186,285.001220703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7528686523437,297.1791076660156,284.9999084472656,1.0,0.5128509998321533,0.6777629256248474,0.6777629256248474,1.0,1.0,-2.693696975708008,1.1766332387924194,1.517063856124878,0.5679449439048767,0.9469250440597534,0.9469250440597534,0.0,125.99591064453124,100.0,62230.59375,0.0,1689.2342529296875,1.0,279.4418029785156,283.46490478515625,298.96685791015625,302.947998046875,293.1499938964844,293.1499938964844,279.1499938964844,33492.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321666717529297,1.0,0.0,0.0,3.69775128364563,3.697775363922119,9.123651238951424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7373046875,0.0,1567.941650390625,1895.4371337890625,0.0,2768.62451171875,0.755495011806488,1.0,0.0,3.0,1.0,0.0
17752380,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8455171585083008,0.3208328485488891,0.2903615534305572,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9223732352256776,0.4147131741046905,0.3938833177089691,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9054180383682252,0.3944253623485565,0.2769086956977844,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8909573554992676,0.3763322830200195,0.3577968776226043,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7301473021507263,0.203132688999176,0.9240995645523072,284.9124450683594,284.95001220703125,298.5466613769531,296.0175476074219,297.7763671875,297.1771545410156,284.9139709472656,1.0,0.505466878414154,0.6759889721870422,0.6759889721870422,1.0,1.0,-2.692920207977295,1.175309181213379,1.517611026763916,0.5668551325798035,0.8640667796134949,0.8640667796134949,0.0,115.17953491210938,88.0,62789.61328125,0.0,1638.449951171875,1.0,279.15753173828125,283.36395263671875,299.03173828125,303.1205749511719,293.1499938964844,293.1499938964844,279.45001220703125,38149.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388070464134216,1.0,0.0,0.0,3.5679144859313965,3.5679380893707275,8.494193366459513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1015625,0.0,1459.4669189453125,1895.4371337890625,0.0,2830.571533203125,0.7358975410461426,1.0,0.0,3.0,1.0,0.0
