time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8455171585083008,0.3208328485488891,0.2903615534305572,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9223732352256776,0.4147131741046905,0.3938833177089691,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9054180383682252,0.3944253623485565,0.2769086956977844,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8909573554992676,0.3763322830200195,0.3577968776226043,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7301473021507263,0.203132688999176,0.9240995645523072,284.9124450683594,284.95001220703125,298.5466613769531,296.0175476074219,297.7763671875,297.1771545410156,284.9139709472656,1.0,0.505466878414154,0.6759889721870422,0.6759889721870422,1.0,1.0,-2.692920207977295,1.175309181213379,1.517611026763916,0.5668551325798035,0.8640667796134949,0.8640667796134949,0.0,115.17953491210938,88.0,62789.61328125,0.0,1638.449951171875,1.0,279.15753173828125,283.36395263671875,299.03173828125,303.1205749511719,293.1499938964844,293.1499938964844,279.45001220703125,38149.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388070464134216,1.0,0.0,0.0,3.5679144859313965,3.5679380893707275,8.494193366459513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1015625,0.0,1459.4669189453125,1895.4371337890625,0.0,2830.571533203125,0.7358975410461426,1.0,0.0,3.0,1.0,0.0
17752500,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8573176860809326,0.3211973309516907,0.2902694046497345,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9381773471832277,0.4153710603713989,0.3940946757793426,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9202157258987428,0.3949255049228668,0.2769399881362915,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9044944047927856,0.3769852519035339,0.3580207228660583,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7398086786270142,0.2033199518918991,0.9234333634376526,285.0264892578125,284.95001220703125,298.5753479003906,296.0330505371094,297.78955078125,297.1786804199219,285.0291748046875,1.0,0.5016211271286011,0.6751019954681396,0.6751019954681396,1.0,1.0,-2.6925649642944336,1.1746717691421509,1.5178933143615725,0.5662416815757751,0.9456357955932616,0.9456357955932616,0.0,109.54815673828124,88.0,62221.52734375,0.0,1612.0960693359375,1.0,279.4004211425781,283.4886779785156,298.99908447265625,302.9352722167969,293.1499938964844,293.1499938964844,279.45001220703125,33846.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327388167381287,1.0,0.0,0.0,3.633721590042114,3.633744955062866,8.810418989924074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.638671875,0.0,1499.0916748046875,1895.4371337890625,0.0,2773.9560546875,0.7460885643959045,1.0,0.0,3.0,1.0,0.0
17752560,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8721219897270203,0.3216858208179474,0.2904728949069977,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9565079808235168,0.4161536693572998,0.3945765495300293,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9388709664344788,0.3955541253089905,0.2771915197372436,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9223215579986572,0.3777509033679962,0.3584889471530914,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7518053650856018,0.2035897523164749,0.9234315156936646,285.00537109375,284.95001220703125,298.60406494140625,296.048583984375,297.8034362792969,297.181396484375,285.0032043457031,1.0,0.4978103935718536,0.6742216944694519,0.6742216944694519,1.0,1.0,-2.6942498683929443,1.174988865852356,1.5192608833312988,0.5661603212356567,0.9544785022735596,0.9544785022735596,0.0,103.59502410888672,76.0,62474.82421875,0.0,1587.158935546875,1.0,279.4424743652344,283.4626159667969,299.028076171875,303.0242614746094,293.1499938964844,293.1499938964844,279.1499938964844,33348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831138551235199,1.0,0.0,0.0,3.716422080993652,3.7164461612701416,9.216018952429296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4638671875,0.0,1588.129150390625,1895.4371337890625,0.0,2759.046875,0.7589281797409058,1.0,0.0,3.0,1.0,0.0
17752620,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9063652753829956,0.3216962516307831,0.2902617454528808,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9911198616027832,0.4168853461742401,0.3950085937976837,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.976828157901764,0.3958893120288849,0.2772482335567474,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9627171754837036,0.3785276710987091,0.3589451611042022,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7803307771682739,0.2037131190299987,0.9223369359970092,284.910888671875,284.95001220703125,298.6615600585937,296.07965087890625,297.8270568847656,297.1796569824219,284.91259765625,1.0,0.4899441003799438,0.6724610328674316,0.6724610328674316,1.0,1.0,-2.693821907043457,1.1738067865371704,1.5200151205062866,0.5651416778564453,0.8677389025688171,0.8677389025688171,0.0,92.2002410888672,94.0,63045.23046875,0.0,1534.2255859375,1.0,279.1573791503906,283.35711669921875,299.093994140625,303.1997985839844,293.1499938964844,293.1499938964844,279.45001220703125,38160.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378532528877258,1.0,0.0,0.0,3.5878851413726807,3.587908983230591,8.589549338466895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8388671875,0.0,1481.0438232421875,1895.4371337890625,0.0,2821.664794921875,0.7394806742668152,1.0,0.0,3.0,1.0,0.0
17752680,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9063652753829956,0.3216962516307831,0.2902617454528808,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9911198616027832,0.4168853461742401,0.3950085937976837,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.976828157901764,0.3958893120288849,0.2772482335567474,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9627171754837036,0.3785276710987091,0.3589451611042022,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7803307771682739,0.2037131190299987,0.9223369359970092,284.910888671875,284.95001220703125,298.6615600585937,296.07965087890625,297.8270568847656,297.1796569824219,284.91259765625,1.0,0.4899441003799438,0.6724610328674316,0.6724610328674316,1.0,1.0,-2.693821907043457,1.1738067865371704,1.5200151205062866,0.5651416778564453,0.8677389025688171,0.8677389025688171,0.0,92.2002410888672,94.0,63045.23046875,0.0,1534.2255859375,1.0,279.1573791503906,283.35711669921875,299.093994140625,303.1997985839844,293.1499938964844,293.1499938964844,279.45001220703125,38160.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378532528877258,1.0,0.0,0.0,3.5878851413726807,3.587908983230591,8.589549338466895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8388671875,0.0,1481.0438232421875,1895.4371337890625,0.0,2821.664794921875,0.7394806742668152,1.0,0.0,3.0,1.0,0.0
17752740,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9087932705879213,0.3225679099559784,0.2908172905445099,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9932820796966552,0.4183508455753326,0.3961688578128814,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9791226387023926,0.3970419466495514,0.2778765559196472,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9655641913414,0.379969984292984,0.3601042628288269,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7822401523590088,0.204190194606781,0.9238994121551514,285.0099182128906,284.95001220703125,298.7191467285156,296.1107177734375,297.8541259765625,297.18377685546875,285.0077819824219,1.0,0.4913614690303802,0.6707004308700562,0.6707004308700562,1.0,1.0,-2.699897527694702,1.1757018566131592,1.5241957902908323,0.5655403733253479,0.9634779691696168,0.9634779691696168,0.0,91.92068481445312,112.0,62806.7109375,0.0,1541.45361328125,1.0,279.44287109375,283.4600524902344,299.0909118652344,303.10693359375,293.1499938964844,293.1499938964844,279.1499938964844,33267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302860260009766,1.0,0.0,0.0,3.738964080810547,3.7389883995056152,9.328156806986954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.5341796875,0.0,1613.47265625,1895.4371337890625,0.0,2751.108642578125,0.7629150152206421,1.0,0.0,3.0,1.0,0.0
17752800,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9087932705879213,0.3225679099559784,0.2908172905445099,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9932820796966552,0.4183508455753326,0.3961688578128814,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9791226387023926,0.3970419466495514,0.2778765559196472,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9655641913414,0.379969984292984,0.3601042628288269,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7822401523590088,0.204190194606781,0.9238994121551514,285.0099182128906,284.95001220703125,298.7191467285156,296.1107177734375,297.8541259765625,297.18377685546875,285.0077819824219,1.0,0.4913614690303802,0.6707004308700562,0.6707004308700562,1.0,1.0,-2.699897527694702,1.1757018566131592,1.5241957902908323,0.5655403733253479,0.9634779691696168,0.9634779691696168,0.0,91.92068481445312,112.0,62806.7109375,0.0,1541.45361328125,1.0,279.44287109375,283.4600524902344,299.0909118652344,303.10693359375,293.1499938964844,293.1499938964844,279.1499938964844,33267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302860260009766,1.0,0.0,0.0,3.738964080810547,3.7389883995056152,9.328156806986954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.5341796875,0.0,1613.47265625,1895.4371337890625,0.0,2751.108642578125,0.7629150152206421,1.0,0.0,3.0,1.0,0.0
17752860,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8852055072784424,0.3224483430385589,0.2912369668483734,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9722062349319458,0.4189987480640411,0.3972983658313751,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9550079703330994,0.3972790837287903,0.2784412205219269,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.939983069896698,0.3806596398353576,0.3612547516822815,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.762698233127594,0.204215332865715,0.926048219203949,284.9123840332031,284.95001220703125,298.7767944335937,296.1417541503906,297.877197265625,297.1808776855469,284.9146728515625,1.0,0.4976901412010193,0.6688724160194397,0.6688724160194397,1.0,1.0,-2.706407308578491,1.1777112483978271,1.5286961793899536,0.5661652088165283,0.8768922090530396,0.8768922090530396,0.0,99.57657623291016,130.0,63556.1484375,0.0,1585.9251708984375,1.0,279.1570739746094,283.3494567871094,299.1585388183594,303.29473876953125,293.1499938964844,293.1499938964844,279.45001220703125,37974.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374819755554199,1.0,0.0,0.0,3.62262749671936,3.6226515769958496,8.756703664403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.4248046875,0.0,1517.5885009765625,1895.4371337890625,0.0,2818.198486328125,0.7456988096237183,1.0,0.0,3.0,1.0,0.0
17752920,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8852055072784424,0.3224483430385589,0.2912369668483734,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9722062349319458,0.4189987480640411,0.3972983658313751,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9550079703330994,0.3972790837287903,0.2784412205219269,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.939983069896698,0.3806596398353576,0.3612547516822815,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.762698233127594,0.204215332865715,0.926048219203949,284.9123840332031,284.95001220703125,298.7767944335937,296.1417541503906,297.877197265625,297.1808776855469,284.9146728515625,1.0,0.4976901412010193,0.6688724160194397,0.6688724160194397,1.0,1.0,-2.706407308578491,1.1777112483978271,1.5286961793899536,0.5661652088165283,0.8768922090530396,0.8768922090530396,0.0,99.57657623291016,130.0,63556.1484375,0.0,1585.9251708984375,1.0,279.1570739746094,283.3494567871094,299.1585388183594,303.29473876953125,293.1499938964844,293.1499938964844,279.45001220703125,37974.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374819755554199,1.0,0.0,0.0,3.62262749671936,3.6226515769958496,8.756703664403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.4248046875,0.0,1517.5885009765625,1895.4371337890625,0.0,2818.198486328125,0.7456988096237183,1.0,0.0,3.0,1.0,0.0
17752980,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8570902943611145,0.3231261074542999,0.2920584976673126,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9399405717849731,0.420324444770813,0.3987927734851837,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.920766294002533,0.3982758224010467,0.2793040871620178,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.906470775604248,0.3819548189640045,0.3627425730228424,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7396010160446167,0.2045076042413711,0.9290412664413452,285.0164489746094,284.95001220703125,298.83447265625,296.1727600097656,297.9032897949219,297.1831970214844,285.0142517089844,1.0,0.5069404244422913,0.667044460773468,0.667044460773468,1.0,1.0,-2.715605497360229,1.1809837818145752,1.5346217155456543,0.5673149228096008,0.9790023565292358,0.9790023565292358,0.0,111.23096466064452,148.0,63368.64453125,0.0,1653.00048828125,1.0,279.44317626953125,283.4554443359375,299.1554870605469,303.20709228515625,293.1499938964844,293.1499938964844,279.1499938964844,33168.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304576873779297,1.0,0.0,0.0,3.777222156524658,3.7772467136383057,9.520030062049044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.2763671875,0.0,1657.4437255859375,1895.4371337890625,0.0,2752.70703125,0.7699036598205566,1.0,0.0,3.0,1.0,0.0
17753040,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8570902943611145,0.3231261074542999,0.2920584976673126,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9399405717849731,0.420324444770813,0.3987927734851837,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.920766294002533,0.3982758224010467,0.2793040871620178,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.906470775604248,0.3819548189640045,0.3627425730228424,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7396010160446167,0.2045076042413711,0.9290412664413452,285.0164489746094,284.95001220703125,298.83447265625,296.1727600097656,297.9032897949219,297.1831970214844,285.0142517089844,1.0,0.5069404244422913,0.667044460773468,0.667044460773468,1.0,1.0,-2.715605497360229,1.1809837818145752,1.5346217155456543,0.5673149228096008,0.9790023565292358,0.9790023565292358,0.0,111.23096466064452,148.0,63368.64453125,0.0,1653.00048828125,1.0,279.44317626953125,283.4554443359375,299.1554870605469,303.20709228515625,293.1499938964844,293.1499938964844,279.1499938964844,33168.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304576873779297,1.0,0.0,0.0,3.777222156524658,3.7772467136383057,9.520030062049044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.2763671875,0.0,1657.4437255859375,1895.4371337890625,0.0,2752.70703125,0.7699036598205566,1.0,0.0,3.0,1.0,0.0
17753100,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8435078859329224,0.3230541348457336,0.2924913167953491,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.922225058078766,0.4206530749797821,0.3995861411094665,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9039750695228576,0.398396372795105,0.279763400554657,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8912941217422485,0.3822937607765198,0.3635275661945343,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7284292578697205,0.20447838306427,0.9307248592376708,284.8772277832031,284.95001220703125,298.8633117675781,296.188232421875,297.914794921875,297.1817321777344,284.8728332519531,1.0,0.5122837424278259,0.6661304235458374,0.6661304235458374,1.0,1.0,-2.720602035522461,1.1827824115753174,1.537819504737854,0.5680615901947021,0.8864577412605286,0.8864577412605286,0.0,118.19295501708984,148.0,64335.17578125,0.0,1692.54638671875,1.0,279.1947937011719,283.2984313964844,299.2217712402344,303.45367431640625,293.1499938964844,293.1499938964844,279.1499938964844,36913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366393446922302,1.0,0.0,0.0,3.752255916595459,3.752281188964844,9.39459766868822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.0478515625,0.0,1656.965087890625,1895.4371337890625,0.0,2810.33349609375,0.7660298943519592,1.0,0.0,3.0,1.0,0.0
17753160,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8298775553703308,0.3228078484535217,0.2925731241703033,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9047386646270752,0.4208118021488189,0.4000610113143921,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8881046175956726,0.3983405828475952,0.2799628376960754,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8759477138519287,0.3824770748615265,0.36402428150177,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7168298959732056,0.2043321281671524,0.9316378831863404,284.9086608886719,284.95001220703125,298.89215087890625,296.20367431640625,297.92529296875,297.1785888671875,284.9111633300781,1.0,0.5178111791610718,0.665132462978363,0.665132462978363,1.0,1.0,-2.7232065200805664,1.1834113597869873,1.5397952795028689,0.568142831325531,0.8866139650344849,0.8866139650344849,0.0,125.986083984375,166.0,64188.2109375,0.0,1732.55078125,1.0,279.1570129394531,283.33428955078125,299.2222900390625,303.4002380371094,293.1499938964844,293.1499938964844,279.45001220703125,37927.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379992246627808,1.0,0.0,0.0,3.671405076980591,3.6714296340942383,8.994103950499266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.4033203125,0.0,1571.6181640625,1895.4371337890625,0.0,2823.02783203125,0.7543579936027527,1.0,0.0,3.0,1.0,0.0
17753220,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8066827654838562,0.3233493864536285,0.2934104204177856,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8778080344200134,0.4220229983329773,0.401597112417221,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8618723154067993,0.3992158770561218,0.2808504700660705,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.850837230682373,0.3836472928524017,0.3655459284782409,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6951543688774109,0.2044552117586136,0.9346197843551636,285.0201110839844,284.95001220703125,298.9498291015625,296.2344665527344,297.9505920410156,297.1798400878906,285.0180053710937,1.0,0.5295338034629822,0.6631364822387695,0.6631364822387695,1.0,1.0,-2.7325310707092285,1.1865944862365725,1.5459364652633667,0.5691860318183899,0.9941287040710448,0.9941287040710448,0.0,141.98243713378906,184.0,63959.44921875,0.0,1820.94140625,1.0,279.4435119628906,283.4476928710937,299.2178649902344,303.3082275390625,293.1499938964844,293.1499938964844,279.1499938964844,33224.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311043977737427,1.0,0.0,0.0,3.8201146125793457,3.820139646530152,9.737468644743783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.7412109375,0.0,1709.0609130859375,1895.4371337890625,0.0,2758.72900390625,0.7778451442718506,1.0,0.0,3.0,1.0,0.0
17753280,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8066827654838562,0.3233493864536285,0.2934104204177856,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8778080344200134,0.4220229983329773,0.401597112417221,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8618723154067993,0.3992158770561218,0.2808504700660705,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.850837230682373,0.3836472928524017,0.3655459284782409,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6951543688774109,0.2044552117586136,0.9346197843551636,285.0201110839844,284.95001220703125,298.9498291015625,296.2344665527344,297.9505920410156,297.1798400878906,285.0180053710937,1.0,0.5295338034629822,0.6631364822387695,0.6631364822387695,1.0,1.0,-2.7325310707092285,1.1865944862365725,1.5459364652633667,0.5691860318183899,0.9941287040710448,0.9941287040710448,0.0,141.98243713378906,184.0,63959.44921875,0.0,1820.94140625,1.0,279.4435119628906,283.4476928710937,299.2178649902344,303.3082275390625,293.1499938964844,293.1499938964844,279.1499938964844,33224.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311043977737427,1.0,0.0,0.0,3.8201146125793457,3.820139646530152,9.737468644743783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.7412109375,0.0,1709.0609130859375,1895.4371337890625,0.0,2758.72900390625,0.7778451442718506,1.0,0.0,3.0,1.0,0.0
17753340,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7842052578926086,0.3229104578495025,0.2939239144325256,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544394969940186,0.4224103391170501,0.4028822183609009,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8394184708595276,0.3991695940494537,0.2815156280994415,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8294418454170227,0.3840546905994415,0.3668306767940521,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6752657890319824,0.2041339874267578,0.9370556473731996,284.9047241210937,284.95001220703125,299.0074462890625,296.2651672363281,297.97198486328125,297.1744079589844,284.907470703125,1.0,0.5416320562362671,0.661140501499176,0.661140501499176,1.0,1.0,-2.7399699687957764,1.18884015083313,1.5511298179626465,0.5698842406272888,0.8966094851493835,0.8966094851493835,0.0,159.35914611816406,172.0,64814.0703125,0.0,1913.4354248046875,1.0,279.15643310546875,283.31890869140625,299.28399658203125,303.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,37940.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386666178703308,1.0,0.0,0.0,3.719846248626709,3.719871282577514,9.23300945032679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9677734375,0.0,1627.0694580078125,1895.4371337890625,0.0,2829.259765625,0.7631239295005798,1.0,0.0,3.0,1.0,0.0
17753400,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7842052578926086,0.3229104578495025,0.2939239144325256,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544394969940186,0.4224103391170501,0.4028822183609009,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8394184708595276,0.3991695940494537,0.2815156280994415,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8294418454170227,0.3840546905994415,0.3668306767940521,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6752657890319824,0.2041339874267578,0.9370556473731996,284.9047241210937,284.95001220703125,299.0074462890625,296.2651672363281,297.97198486328125,297.1744079589844,284.907470703125,1.0,0.5416320562362671,0.661140501499176,0.661140501499176,1.0,1.0,-2.7399699687957764,1.18884015083313,1.5511298179626465,0.5698842406272888,0.8966094851493835,0.8966094851493835,0.0,159.35914611816406,172.0,64814.0703125,0.0,1913.4354248046875,1.0,279.15643310546875,283.31890869140625,299.28399658203125,303.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,37940.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386666178703308,1.0,0.0,0.0,3.719846248626709,3.719871282577514,9.23300945032679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9677734375,0.0,1627.0694580078125,1895.4371337890625,0.0,2829.259765625,0.7631239295005798,1.0,0.0,3.0,1.0,0.0
17753460,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7785431146621704,0.3234195113182068,0.2942970097064972,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8489630222320557,0.4235892295837402,0.4039389491081238,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8340107798576355,0.4000043570995331,0.2820416092872619,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8243774771690369,0.385172426700592,0.3678558468818664,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6700615286827087,0.2041737735271453,0.9375552535057068,285.0207214355469,284.95001220703125,299.06500244140625,296.29571533203125,297.9969787597656,297.17559814453125,285.01873779296875,1.0,0.54474937915802,0.6591272950172424,0.6591272950172424,1.0,1.0,-2.744152069091797,1.1895406246185305,1.5546114444732666,0.5696676969528198,1.0,1.0,0.0,164.58982849121094,160.0,64427.16015625,0.0,1944.4248046875,1.0,279.4437866210937,283.4389343261719,299.2781982421875,303.4020690917969,293.1499938964844,293.1499938964844,279.1499938964844,33495.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316139578819275,1.0,0.0,0.0,3.856533288955689,3.856559038162232,9.924016239892808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1025390625,0.0,1755.513671875,1895.4371337890625,0.0,2763.475341796875,0.7846916317939758,1.0,0.0,3.0,1.0,0.0
17753520,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7785431146621704,0.3234195113182068,0.2942970097064972,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8489630222320557,0.4235892295837402,0.4039389491081238,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8340107798576355,0.4000043570995331,0.2820416092872619,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8243774771690369,0.385172426700592,0.3678558468818664,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6700615286827087,0.2041737735271453,0.9375552535057068,285.0207214355469,284.95001220703125,299.06500244140625,296.29571533203125,297.9969787597656,297.17559814453125,285.01873779296875,1.0,0.54474937915802,0.6591272950172424,0.6591272950172424,1.0,1.0,-2.744152069091797,1.1895406246185305,1.5546114444732666,0.5696676969528198,1.0,1.0,0.0,164.58982849121094,160.0,64427.16015625,0.0,1944.4248046875,1.0,279.4437866210937,283.4389343261719,299.2781982421875,303.4020690917969,293.1499938964844,293.1499938964844,279.1499938964844,33495.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316139578819275,1.0,0.0,0.0,3.856533288955689,3.856559038162232,9.924016239892808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1025390625,0.0,1755.513671875,1895.4371337890625,0.0,2763.475341796875,0.7846916317939758,1.0,0.0,3.0,1.0,0.0
17753580,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7806832194328308,0.3230864405632019,0.2941647171974182,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8516879081726074,0.4240471422672272,0.4045184850692749,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8363624811172485,0.4000284969806671,0.282184362411499,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8269501328468323,0.3856297731399536,0.3684148788452148,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6717982888221741,0.2038993686437606,0.9364901185035706,284.8986511230469,284.95001220703125,299.1224975585937,296.3261108398437,298.0185852050781,297.17120361328125,284.9009704589844,1.0,0.5432852506637573,0.6571140885353088,0.6571140885353088,1.0,1.0,-2.7442612648010254,1.1882933378219604,1.5559680461883545,0.5685282349586487,0.9004685878753662,0.9004685878753662,0.0,162.65231323242188,148.0,65153.9140625,0.0,1935.5308837890625,1.0,279.1568298339844,283.30535888671875,299.3421325683594,303.58673095703125,293.1499938964844,293.1499938964844,279.45001220703125,38142.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386319279670715,1.0,0.0,0.0,3.751891851425171,3.751917123794556,9.392774700245354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.6015625,0.0,1665.99169921875,1895.4371337890625,0.0,2828.93603515625,0.7689368724822998,1.0,0.0,3.0,1.0,0.0
17753640,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7806832194328308,0.3230864405632019,0.2941647171974182,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8516879081726074,0.4240471422672272,0.4045184850692749,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8363624811172485,0.4000284969806671,0.282184362411499,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8269501328468323,0.3856297731399536,0.3684148788452148,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6717982888221741,0.2038993686437606,0.9364901185035706,284.8986511230469,284.95001220703125,299.1224975585937,296.3261108398437,298.0185852050781,297.17120361328125,284.9009704589844,1.0,0.5432852506637573,0.6571140885353088,0.6571140885353088,1.0,1.0,-2.7442612648010254,1.1882933378219604,1.5559680461883545,0.5685282349586487,0.9004685878753662,0.9004685878753662,0.0,162.65231323242188,148.0,65153.9140625,0.0,1935.5308837890625,1.0,279.1568298339844,283.30535888671875,299.3421325683594,303.58673095703125,293.1499938964844,293.1499938964844,279.45001220703125,38142.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386319279670715,1.0,0.0,0.0,3.751891851425171,3.751917123794556,9.392774700245354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.6015625,0.0,1665.99169921875,1895.4371337890625,0.0,2828.93603515625,0.7689368724822998,1.0,0.0,3.0,1.0,0.0
17753700,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7837708592414856,0.3233393728733063,0.2940444052219391,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8551469445228577,0.4246182441711426,0.4047278761863708,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8395242691040039,0.4004237353801727,0.2822006046772003,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8301701545715332,0.3861700892448425,0.3686158061027527,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.674409806728363,0.2039327472448349,0.9355942606925964,285.0287780761719,284.95001220703125,299.15118408203125,296.3412170410156,298.03094482421875,297.1718139648437,285.032470703125,1.0,0.5414089560508728,0.656107485294342,0.656107485294342,1.0,1.0,-2.7435481548309326,1.1873193979263306,1.556228756904602,0.5676736831665039,0.9910586476325988,0.9910586476325988,0.0,159.94100952148438,148.0,64448.58984375,0.0,1921.739013671875,1.0,279.4046630859375,283.44775390625,299.3085632324219,303.39080810546875,293.1499938964844,293.1499938964844,279.45001220703125,34244.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326568603515625,1.0,0.0,0.0,3.80417799949646,3.8042032718658447,9.656394013290992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.8623046875,0.0,1697.8709716796875,1895.4371337890625,0.0,2773.19189453125,0.7773179411888123,1.0,0.0,3.0,1.0,0.0
17753760,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7887442708015442,0.3237971067428589,0.294268399477005,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8604905009269714,0.4253876209259033,0.4052508771419525,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8444957137107849,0.401023656129837,0.2824710011482239,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8350998759269714,0.3868882656097412,0.3690967559814453,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6786032319068909,0.2040929496288299,0.9354114532470704,285.0196228027344,284.95001220703125,299.1798400878906,296.3562927246094,298.04443359375,297.1743469238281,285.01812744140625,1.0,0.5391382575035095,0.655179500579834,0.655179500579834,1.0,1.0,-2.7451272010803223,1.1874549388885498,1.5576722621917725,0.5674452781677246,1.0,1.0,0.0,156.1422576904297,136.0,64642.8125,0.0,1906.4276123046875,1.0,279.4437561035156,283.4331359863281,299.3360900878906,303.4755554199219,293.1499938964844,293.1499938964844,279.1499938964844,33782.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310469388961792,1.0,0.0,0.0,3.874229669570923,3.874255657196045,1.001530108624138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.4052734375,0.0,1779.626220703125,1895.4371337890625,0.0,2758.19384765625,0.7881659865379333,1.0,0.0,3.0,1.0,0.0
17753820,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7998654842376709,0.3236489593982696,0.2940671443939209,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8728320002555847,0.4260134696960449,0.4057350754737854,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8559271097183228,0.4012052118778229,0.2825383245944977,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8464259505271912,0.3874900341033935,0.3695389032363891,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6882947683334351,0.2039871364831924,0.9338822960853576,284.8963623046875,284.95001220703125,299.237060546875,296.3862609863281,298.0668029785156,297.1716613769531,284.8985595703125,1.0,0.5334581136703491,0.6533234715461731,0.6533234715461731,1.0,1.0,-2.744248867034912,1.1858094930648804,1.5584394931793213,0.5661142468452454,0.9026119112968444,0.9026119112968444,0.0,147.60101318359375,124.0,65368.421875,0.0,1865.101806640625,1.0,279.1568908691406,283.2977600097656,299.4004821777344,303.6595458984375,293.1499938964844,293.1499938964844,278.8500061035156,38199.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376720547676086,1.0,0.0,0.0,3.770845651626587,3.770871162414551,9.487914667261066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.19140625,0.0,1688.815673828125,1895.4371337890625,0.0,2819.97314453125,0.7722753882408142,1.0,0.0,3.0,1.0,0.0
17753880,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7998654842376709,0.3236489593982696,0.2940671443939209,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8728320002555847,0.4260134696960449,0.4057350754737854,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8559271097183228,0.4012052118778229,0.2825383245944977,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8464259505271912,0.3874900341033935,0.3695389032363891,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6882947683334351,0.2039871364831924,0.9338822960853576,284.8963623046875,284.95001220703125,299.237060546875,296.3862609863281,298.0668029785156,297.1716613769531,284.8985595703125,1.0,0.5334581136703491,0.6533234715461731,0.6533234715461731,1.0,1.0,-2.744248867034912,1.1858094930648804,1.5584394931793213,0.5661142468452454,0.9026119112968444,0.9026119112968444,0.0,147.60101318359375,124.0,65368.421875,0.0,1865.101806640625,1.0,279.1568908691406,283.2977600097656,299.4004821777344,303.6595458984375,293.1499938964844,293.1499938964844,278.8500061035156,38199.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376720547676086,1.0,0.0,0.0,3.770845651626587,3.770871162414551,9.487914667261066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.19140625,0.0,1688.815673828125,1895.4371337890625,0.0,2819.97314453125,0.7722753882408142,1.0,0.0,3.0,1.0,0.0
17753940,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8132245540618896,0.3235391080379486,0.2935072183609009,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8882719278335571,0.4266520142555237,0.4058578908443451,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.870345413684845,0.4013669788837433,0.2823051214218139,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8606878519058228,0.3880566358566284,0.3696232438087463,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7002648115158081,0.2038581669330597,0.931309163570404,284.8970031738281,284.95001220703125,299.2940979003906,296.416015625,298.0890197753906,297.1690979003906,284.8968200683594,1.0,0.5266386866569519,0.6514674425125122,0.6514674425125122,1.0,1.0,-2.740450859069824,1.182803750038147,1.5576471090316772,0.5639448165893555,0.84378582239151,0.84378582239151,0.0,137.8781280517578,112.0,65429.69921875,0.0,1813.8431396484373,1.0,278.8583679199219,283.2802429199219,299.4143981933594,303.686279296875,293.1499938964844,293.1499938964844,279.1499938964844,39454.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396725654602051,1.0,0.0,0.0,3.5373570919036865,3.5373806953430176,8.349319955414103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.541015625,0.0,1436.4677734375,1895.4371337890625,0.0,2838.65625,0.7315340638160706,1.0,0.0,3.0,1.0,0.0
17754000,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8132245540618896,0.3235391080379486,0.2935072183609009,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8882719278335571,0.4266520142555237,0.4058578908443451,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.870345413684845,0.4013669788837433,0.2823051214218139,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8606878519058228,0.3880566358566284,0.3696232438087463,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7002648115158081,0.2038581669330597,0.931309163570404,284.8970031738281,284.95001220703125,299.2940979003906,296.416015625,298.0890197753906,297.1690979003906,284.8968200683594,1.0,0.5266386866569519,0.6514674425125122,0.6514674425125122,1.0,1.0,-2.740450859069824,1.182803750038147,1.5576471090316772,0.5639448165893555,0.84378582239151,0.84378582239151,0.0,137.8781280517578,112.0,65429.69921875,0.0,1813.8431396484373,1.0,278.8583679199219,283.2802429199219,299.4143981933594,303.686279296875,293.1499938964844,293.1499938964844,279.1499938964844,39454.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396725654602051,1.0,0.0,0.0,3.5373570919036865,3.5373806953430176,8.349319955414103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.541015625,0.0,1436.4677734375,1895.4371337890625,0.0,2838.65625,0.7315340638160706,1.0,0.0,3.0,1.0,0.0
17754060,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8311600089073181,0.3245182335376739,0.2937852740287781,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.910529375076294,0.4283773303031921,0.4068305790424347,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8912994861602783,0.402567446231842,0.2826747596263885,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8813568949699402,0.3894962668418884,0.3703721761703491,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7167600989341736,0.2042923420667648,0.930580735206604,284.99481201171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1161804199219,297.1750793457031,284.9942626953125,1.0,0.5194859504699707,0.6496978402137756,0.6496978402137756,1.0,1.0,-2.742417097091675,1.1825330257415771,1.559883952140808,0.5631811618804932,0.9290575981140136,0.9290575981140136,0.0,126.5524444580078,100.0,65002.95703125,0.0,1763.8861083984375,1.0,279.1416320800781,283.3890075683594,299.4174499511719,303.5798645019531,293.1499938964844,293.1499938964844,278.8500061035156,34023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304183483123779,1.0,0.0,0.0,3.6583054065704346,3.6583292484283447,8.930036301535438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.9072265625,0.0,1527.603759765625,1895.4371337890625,0.0,2752.340576171875,0.7489423751831055,1.0,0.0,3.0,1.0,0.0
17754120,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8311600089073181,0.3245182335376739,0.2937852740287781,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.910529375076294,0.4283773303031921,0.4068305790424347,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8912994861602783,0.402567446231842,0.2826747596263885,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8813568949699402,0.3894962668418884,0.3703721761703491,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7167600989341736,0.2042923420667648,0.930580735206604,284.99481201171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1161804199219,297.1750793457031,284.9942626953125,1.0,0.5194859504699707,0.6496978402137756,0.6496978402137756,1.0,1.0,-2.742417097091675,1.1825330257415771,1.559883952140808,0.5631811618804932,0.9290575981140136,0.9290575981140136,0.0,126.5524444580078,100.0,65002.95703125,0.0,1763.8861083984375,1.0,279.1416320800781,283.3890075683594,299.4174499511719,303.5798645019531,293.1499938964844,293.1499938964844,278.8500061035156,34023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304183483123779,1.0,0.0,0.0,3.6583054065704346,3.6583292484283447,8.930036301535438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.9072265625,0.0,1527.603759765625,1895.4371337890625,0.0,2752.340576171875,0.7489423751831055,1.0,0.0,3.0,1.0,0.0
17754180,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8519058227539062,0.3246215879917145,0.293647438287735,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9390937089920044,0.4294338524341583,0.4075469672679901,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9165909886360168,0.4029425978660583,0.2827520668506622,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9058052897453308,0.3902673721313476,0.3708162605762481,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7342091202735901,0.2044254541397094,0.9294805526733398,284.9208374023437,284.95001220703125,299.4075927734375,296.47467041015625,298.1395874023437,297.1748962402344,284.9211120605469,1.0,0.5120418667793274,0.6479282379150391,0.6479282379150391,1.0,1.0,-2.742422103881836,1.181304931640625,1.561117172241211,0.5620663166046143,0.8577287197113037,0.8577287197113037,0.0,115.3179931640625,88.0,65531.67578125,0.0,1711.3685302734375,1.0,278.85791015625,283.2992858886719,299.483154296875,303.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,37951.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357922434806824,1.0,0.0,0.0,3.528084278106689,3.5281074047088623,8.30560395570501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.658203125,0.0,1415.8289794921875,1895.4371337890625,0.0,2802.4287109375,0.7286249995231628,1.0,0.0,3.0,1.0,0.0
17754240,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8519058227539062,0.3246215879917145,0.293647438287735,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9390937089920044,0.4294338524341583,0.4075469672679901,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9165909886360168,0.4029425978660583,0.2827520668506622,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9058052897453308,0.3902673721313476,0.3708162605762481,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7342091202735901,0.2044254541397094,0.9294805526733398,284.9208374023437,284.95001220703125,299.4075927734375,296.47467041015625,298.1395874023437,297.1748962402344,284.9211120605469,1.0,0.5120418667793274,0.6479282379150391,0.6479282379150391,1.0,1.0,-2.742422103881836,1.181304931640625,1.561117172241211,0.5620663166046143,0.8577287197113037,0.8577287197113037,0.0,115.3179931640625,88.0,65531.67578125,0.0,1711.3685302734375,1.0,278.85791015625,283.2992858886719,299.483154296875,303.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,37951.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357922434806824,1.0,0.0,0.0,3.528084278106689,3.5281074047088623,8.30560395570501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.658203125,0.0,1415.8289794921875,1895.4371337890625,0.0,2802.4287109375,0.7286249995231628,1.0,0.0,3.0,1.0,0.0
