time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8646988868713379,0.3250141143798828,0.2935972809791565,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9554938673973083,0.4302610456943512,0.4079231321811676,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.933012306690216,0.4034486711025238,0.2827980816364288,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.921671986579895,0.3909139931201935,0.3710421919822693,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7445778846740723,0.2046315819025039,0.9289144277572632,285.0274658203125,284.95001220703125,299.4358215332031,296.4891357421875,298.1525573730469,297.17706298828125,285.0286560058594,1.0,0.508213996887207,0.6470434665679932,0.6470434665679932,1.0,1.0,-2.7424564361572266,1.1807098388671875,1.5617464780807495,0.5614508986473083,0.935979664325714,0.935979664325714,0.0,109.54854583740234,88.0,65006.54296875,0.0,1684.44873046875,1.0,279.0989685058594,283.4160461425781,299.454833984375,303.5729064941406,293.1499938964844,293.1499938964844,279.1499938964844,33713.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299583792686462,1.0,0.0,0.0,3.5966758728027344,3.5966989994049072,8.631691343907733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1015625,0.0,1457.786376953125,1895.4371337890625,0.0,2748.057861328125,0.7391488552093506,1.0,0.0,3.0,1.0,0.0
17754360,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8805354237556458,0.3254843056201935,0.2938012778759002,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.973333775997162,0.4311800301074981,0.4085454046726227,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.952279269695282,0.4040389955043793,0.2830356359481811,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9412954449653624,0.3916368782520294,0.3714841902256012,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7574072480201721,0.2048983424901962,0.9289307594299316,285.00115966796875,284.95001220703125,299.4639892578125,296.5035400390625,298.1659545898437,297.1800842285156,284.9991149902344,1.0,0.5044329762458801,0.6461431384086609,0.6461431384086609,1.0,1.0,-2.7442846298217773,1.180929183959961,1.5633554458618164,0.5612900853157043,0.9403668642044068,0.9403668642044068,0.0,103.51728057861328,91.0,65252.7421875,0.0,1658.9261474609375,1.0,279.1421813964844,283.3875427246094,299.4842529296875,303.6639099121094,293.1499938964844,293.1499938964844,278.8500061035156,33427.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828594982624054,1.0,0.0,0.0,3.675431966781616,3.6754558086395264,9.013844533001248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.111328125,0.0,1542.2666015625,1895.4371337890625,0.0,2735.3701171875,0.7514211535453796,1.0,0.0,3.0,1.0,0.0
17754420,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8972311615943909,0.3254697620868683,0.2937771081924438,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9897207021713256,0.4321966171264648,0.4094623625278473,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9706927537918092,0.4043068289756775,0.2832076549530029,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9609474539756776,0.3923192918300628,0.37207692861557,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7713334560394287,0.2050127983093261,0.928870677947998,284.9180908203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1884155273437,297.17877197265625,284.9188537597656,1.0,0.5013092756271362,0.6443424820899963,0.6443424820899963,1.0,1.0,-2.746206998825073,1.1805301904678345,1.5656768083572388,0.5606032609939575,0.862982451915741,0.862982451915741,0.0,97.93982696533205,109.0,65840.6328125,0.0,1635.631591796875,1.0,278.85772705078125,283.2906799316406,299.5450439453125,303.8357849121094,293.1499938964844,293.1499938964844,279.1499938964844,37868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348613977432251,1.0,0.0,0.0,3.550926446914673,3.550949811935425,8.413499017478898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.9921875,0.0,1439.315673828125,1895.4371337890625,0.0,2793.74560546875,0.7326362729072571,1.0,0.0,3.0,1.0,0.0
17754480,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8972311615943909,0.3254697620868683,0.2937771081924438,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9897207021713256,0.4321966171264648,0.4094623625278473,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9706927537918092,0.4043068289756775,0.2832076549530029,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9609474539756776,0.3923192918300628,0.37207692861557,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7713334560394287,0.2050127983093261,0.928870677947998,284.9180908203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1884155273437,297.17877197265625,284.9188537597656,1.0,0.5013092756271362,0.6443424820899963,0.6443424820899963,1.0,1.0,-2.746206998825073,1.1805301904678345,1.5656768083572388,0.5606032609939575,0.862982451915741,0.862982451915741,0.0,97.93982696533205,109.0,65840.6328125,0.0,1635.631591796875,1.0,278.85772705078125,283.2906799316406,299.5450439453125,303.8357849121094,293.1499938964844,293.1499938964844,279.1499938964844,37868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348613977432251,1.0,0.0,0.0,3.550926446914673,3.550949811935425,8.413499017478898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.9921875,0.0,1439.315673828125,1895.4371337890625,0.0,2793.74560546875,0.7326362729072571,1.0,0.0,3.0,1.0,0.0
17754540,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.887691855430603,0.3262183368206024,0.2944057881832123,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.981585681438446,0.4339078366756439,0.4110310077667236,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9606659412384032,0.4053163230419159,0.2838753461837768,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9506658315658568,0.3936060667037964,0.3732690215110779,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7633662223815918,0.205417513847351,0.9309388399124146,285.0025634765625,284.95001220703125,299.57598876953125,296.560302734375,298.21392822265625,297.18280029296875,285.0016174316406,1.0,0.5052423477172852,0.6425418257713318,0.6425418257713318,1.0,1.0,-2.7535593509674072,1.1826558113098145,1.5709034204483032,0.561097264289856,0.9489362835884094,0.9489362835884094,0.0,101.555908203125,127.0,65648.2578125,0.0,1663.3468017578125,1.0,279.141845703125,283.3819274902344,299.5441589355469,303.7491760253906,293.1499938964844,293.1499938964844,278.8500061035156,33452.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281355500221252,1.0,0.0,0.0,3.7009437084198,3.700967788696289,9.13941221369896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.1787109375,0.0,1571.2579345703125,1895.4371337890625,0.0,2731.096435546875,0.7560699582099915,1.0,0.0,3.0,1.0,0.0
17754600,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.887691855430603,0.3262183368206024,0.2944057881832123,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.981585681438446,0.4339078366756439,0.4110310077667236,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9606659412384032,0.4053163230419159,0.2838753461837768,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9506658315658568,0.3936060667037964,0.3732690215110779,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7633662223815918,0.205417513847351,0.9309388399124146,285.0025634765625,284.95001220703125,299.57598876953125,296.560302734375,298.21392822265625,297.18280029296875,285.0016174316406,1.0,0.5052423477172852,0.6425418257713318,0.6425418257713318,1.0,1.0,-2.7535593509674072,1.1826558113098145,1.5709034204483032,0.561097264289856,0.9489362835884094,0.9489362835884094,0.0,101.555908203125,127.0,65648.2578125,0.0,1663.3468017578125,1.0,279.141845703125,283.3819274902344,299.5441589355469,303.7491760253906,293.1499938964844,293.1499938964844,278.8500061035156,33452.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281355500221252,1.0,0.0,0.0,3.7009437084198,3.700967788696289,9.13941221369896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.1787109375,0.0,1571.2579345703125,1895.4371337890625,0.0,2731.096435546875,0.7560699582099915,1.0,0.0,3.0,1.0,0.0
17754660,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8626554608345032,0.3260023891925812,0.2947972118854522,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.955455243587494,0.4348208606243133,0.4124739170074463,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.930998921394348,0.4054281413555145,0.2844001650810241,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9208344221115112,0.3941361010074615,0.3743447363376617,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7430171966552734,0.205371007323265,0.933144748210907,284.9176025390625,284.95001220703125,299.63153076171875,296.5881042480469,298.235107421875,297.1797790527344,284.9188232421875,1.0,0.5129855275154114,0.6406550407409668,0.6406550407409668,1.0,1.0,-2.760343074798584,1.1844074726104736,1.5759356021881104,0.5614969730377197,0.8713129162788391,0.8713129162788391,0.0,111.57852172851562,145.0,66379.703125,0.0,1720.50537109375,1.0,278.85748291015625,283.2803039550781,299.6035461425781,303.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,37775.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348475694656372,1.0,0.0,0.0,3.587714433670044,3.587738275527954,8.588731930103677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.3310546875,0.0,1478.030029296875,1895.4371337890625,0.0,2793.616455078125,0.7391918897628784,1.0,0.0,3.0,1.0,0.0
17754720,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8626554608345032,0.3260023891925812,0.2947972118854522,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.955455243587494,0.4348208606243133,0.4124739170074463,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.930998921394348,0.4054281413555145,0.2844001650810241,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9208344221115112,0.3941361010074615,0.3743447363376617,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7430171966552734,0.205371007323265,0.933144748210907,284.9176025390625,284.95001220703125,299.63153076171875,296.5881042480469,298.235107421875,297.1797790527344,284.9188232421875,1.0,0.5129855275154114,0.6406550407409668,0.6406550407409668,1.0,1.0,-2.760343074798584,1.1844074726104736,1.5759356021881104,0.5614969730377197,0.8713129162788391,0.8713129162788391,0.0,111.57852172851562,145.0,66379.703125,0.0,1720.50537109375,1.0,278.85748291015625,283.2803039550781,299.6035461425781,303.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,37775.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348475694656372,1.0,0.0,0.0,3.587714433670044,3.587738275527954,8.588731930103677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.3310546875,0.0,1478.030029296875,1895.4371337890625,0.0,2793.616455078125,0.7391918897628784,1.0,0.0,3.0,1.0,0.0
17754780,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8376612067222595,0.3265612721443176,0.295587420463562,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9235108494758606,0.4364274442195892,0.4143021404743194,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8998603224754333,0.4062900841236114,0.2852249145507812,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8914438486099243,0.3952736556529999,0.375750720500946,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7224025130271912,0.205587163567543,0.9361073970794678,285.0096130371094,284.95001220703125,299.68670654296875,296.61553955078125,298.2593078613281,297.1822204589844,285.0074768066406,1.0,0.5229607224464417,0.6387682557106018,0.6387682557106018,1.0,1.0,-2.7697250843048096,1.1873596906661987,1.5823653936386108,0.5623647570610046,0.9643836617469788,0.9643836617469788,0.0,124.69393920898438,163.0,66219.9140625,0.0,1796.4949951171875,1.0,279.14288330078125,283.37628173828125,299.6004638671875,303.84185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33237.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284298777580261,1.0,0.0,0.0,3.7407901287078857,3.740814447402954,9.337271080767096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.0595703125,0.0,1615.3592529296875,1895.4371337890625,0.0,2733.834228515625,0.7632177472114563,1.0,0.0,3.0,1.0,0.0
17754840,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8376612067222595,0.3265612721443176,0.295587420463562,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9235108494758606,0.4364274442195892,0.4143021404743194,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8998603224754333,0.4062900841236114,0.2852249145507812,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8914438486099243,0.3952736556529999,0.375750720500946,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7224025130271912,0.205587163567543,0.9361073970794678,285.0096130371094,284.95001220703125,299.68670654296875,296.61553955078125,298.2593078613281,297.1822204589844,285.0074768066406,1.0,0.5229607224464417,0.6387682557106018,0.6387682557106018,1.0,1.0,-2.7697250843048096,1.1873596906661987,1.5823653936386108,0.5623647570610046,0.9643836617469788,0.9643836617469788,0.0,124.69393920898438,163.0,66219.9140625,0.0,1796.4949951171875,1.0,279.14288330078125,283.37628173828125,299.6004638671875,303.84185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33237.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284298777580261,1.0,0.0,0.0,3.7407901287078857,3.740814447402954,9.337271080767096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.0595703125,0.0,1615.3592529296875,1895.4371337890625,0.0,2733.834228515625,0.7632177472114563,1.0,0.0,3.0,1.0,0.0
17754900,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8258937001228333,0.3264210820198059,0.2959754765033722,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.908042848110199,0.4368872940540313,0.4152354300022125,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8859891891479492,0.4063315391540527,0.2856436371803283,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8779018521308899,0.3955220878124237,0.37647345662117,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7120049595832825,0.205518290400505,0.937698781490326,284.8757629394531,284.95001220703125,299.71417236328125,296.62908935546875,298.26971435546875,297.1806945800781,284.8727722167969,1.0,0.5284835696220398,0.6378248929977417,0.6378248929977417,1.0,1.0,-2.774602174758911,1.188896656036377,1.5857053995132446,0.5629112124443054,0.8736397624015808,0.8736397624015808,0.0,132.1829833984375,163.0,67115.7265625,0.0,1839.3668212890625,1.0,278.89569091796875,283.2266540527344,299.6614074707031,304.0832214355469,293.1499938964844,293.1499938964844,278.8500061035156,37237.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343215584754944,1.0,0.0,0.0,3.706947088241577,3.706971883773804,9.169086183646868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3056640625,0.0,1606.8529052734375,1895.4371337890625,0.0,2788.71044921875,0.7579038739204407,1.0,0.0,3.0,1.0,0.0
17754960,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8137903213500977,0.3261368870735168,0.2960255444049835,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8937757015228271,0.437241643667221,0.4158776998519897,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8720903396606445,0.4062246680259704,0.2858096063137054,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8644392490386963,0.3956306576728821,0.3769073486328125,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7006039023399353,0.2053528875112533,0.938554584980011,284.9139404296875,284.95001220703125,299.7415466308594,296.6425170898437,298.2792358398437,297.1777648925781,284.9157409667969,1.0,0.5341090559959412,0.6368173956871033,0.6368173956871033,1.0,1.0,-2.7771849632263184,1.1893224716186523,1.587862491607666,0.5628209114074707,0.8796342611312866,0.8796342611312866,0.0,140.37257385253906,181.0,66978.890625,0.0,1882.1324462890625,1.0,278.8573303222656,283.2658996582031,299.6592102050781,304.0242919921875,293.1499938964844,293.1499938964844,279.1499938964844,37801.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835419237613678,1.0,0.0,0.0,3.6309850215911865,3.631009101867676,8.797154009698716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0927734375,0.0,1525.5242919921875,1895.4371337890625,0.0,2798.948974609375,0.74703049659729,1.0,0.0,3.0,1.0,0.0
17755020,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8010076284408569,0.3263104557991028,0.2963002920150757,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8798269629478455,0.4381009936332702,0.4168247282505035,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8585396409034729,0.4065737128257751,0.2861520051956177,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.851352334022522,0.3961368501186371,0.3775572180747986,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6890234351158142,0.2053644359111786,0.9398515820503236,285.0340881347656,284.95001220703125,299.7720642089844,296.6574401855469,298.2919921875,297.1782531738281,285.0339660644531,1.0,0.5405958294868469,0.6356889605522156,0.6356889605522156,1.0,1.0,-2.7813994884490967,1.1904128789901731,1.5909864902496338,0.562950611114502,0.9699050188064576,0.9699050188064576,0.0,149.64151000976562,181.0,66507.640625,0.0,1932.6700439453125,1.0,279.1116943359375,283.3923645019531,299.6285400390625,303.8489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33395.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296685814857483,1.0,0.0,0.0,3.7127327919006334,3.712756872177124,9.197730150845018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.65234375,0.0,1584.267822265625,1895.4371337890625,0.0,2745.36083984375,0.7597299218177795,1.0,0.0,3.0,1.0,0.0
17755080,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7919943332672119,0.3265128433704376,0.2967649400234222,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8703113794326782,0.4388611018657684,0.4178220629692077,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8493937849998474,0.4069215655326843,0.2866096198558807,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8425146341323853,0.3966034054756164,0.3782826364040375,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6810032725334167,0.2054191678762436,0.9414212703704834,285.0124206542969,284.95001220703125,299.7959899902344,296.6690673828125,298.3025207519531,297.17950439453125,285.01031494140625,1.0,0.5458558797836304,0.6348023414611816,0.6348023414611816,1.0,1.0,-2.786463737487793,1.192069172859192,1.594394564628601,0.5634951591491699,0.9772478938102722,0.9772478938102722,0.0,156.91639709472656,169.0,66778.5859375,0.0,1975.239501953125,1.0,279.1432189941406,283.3678894042969,299.6543273925781,303.9328308105469,293.1499938964844,293.1499938964844,278.8500061035156,33284.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290621042251587,1.0,0.0,0.0,3.7801899909973145,3.780214786529541,9.534996365800908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.41015625,0.0,1661.84716796875,1895.4371337890625,0.0,2739.716552734375,0.7705056667327881,1.0,0.0,3.0,1.0,0.0
17755140,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.785435140132904,0.32595956325531,0.2966901659965515,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8641955852508545,0.4397103190422058,0.4190334677696228,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.843087911605835,0.4067286849021911,0.2868005335330963,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8366028666496277,0.3968245387077331,0.3789007067680359,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6752393841743469,0.2050848603248596,0.9414489269256592,284.907958984375,284.95001220703125,299.8500061035156,296.6951599121094,298.3215637207031,297.1748352050781,284.9099426269531,1.0,0.5487502217292786,0.6327873468399048,0.6327873468399048,1.0,1.0,-2.788848400115967,1.1915571689605713,1.5972912311553955,0.5626775026321411,0.8852772116661072,0.8852772116661072,0.0,162.23582458496094,157.0,67453.9609375,0.0,2004.338623046875,1.0,278.8567810058594,283.2505798339844,299.71124267578125,304.1104431152344,293.1499938964844,293.1499938964844,279.1499938964844,37983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359535336494446,1.0,0.0,0.0,3.668503999710083,3.6685285568237305,8.979895937955007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9775390625,0.0,1568.76953125,1895.4371337890625,0.0,2803.93359375,0.7539224624633789,1.0,0.0,3.0,1.0,0.0
17755200,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.785435140132904,0.32595956325531,0.2966901659965515,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8641955852508545,0.4397103190422058,0.4190334677696228,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.843087911605835,0.4067286849021911,0.2868005335330963,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8366028666496277,0.3968245387077331,0.3789007067680359,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6752393841743469,0.2050848603248596,0.9414489269256592,284.907958984375,284.95001220703125,299.8500061035156,296.6951599121094,298.3215637207031,297.1748352050781,284.9099426269531,1.0,0.5487502217292786,0.6327873468399048,0.6327873468399048,1.0,1.0,-2.788848400115967,1.1915571689605713,1.5972912311553955,0.5626775026321411,0.8852772116661072,0.8852772116661072,0.0,162.23582458496094,157.0,67453.9609375,0.0,2004.338623046875,1.0,278.8567810058594,283.2505798339844,299.71124267578125,304.1104431152344,293.1499938964844,293.1499938964844,279.1499938964844,37983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359535336494446,1.0,0.0,0.0,3.668503999710083,3.6685285568237305,8.979895937955007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9775390625,0.0,1568.76953125,1895.4371337890625,0.0,2803.93359375,0.7539224624633789,1.0,0.0,3.0,1.0,0.0
17755260,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7844417095184326,0.3243441879749298,0.2953657805919647,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.86426842212677,0.4392740428447723,0.4188146889209747,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.842518150806427,0.4053645730018616,0.2859673500061035,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8361852169036865,0.3956407010555267,0.3780032396316528,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6733013987541199,0.2028348594903946,0.9330905675888062,284.9932861328125,284.95001220703125,299.9037780761719,296.720947265625,298.3320007324219,297.1563720703125,284.99041748046875,1.0,0.5463124513626099,0.6308210492134094,0.6308210492134094,1.0,1.0,-2.774881362915039,1.1835001707077026,1.591381311416626,0.5579358339309692,0.9671552181243896,0.9671552181243896,0.0,161.56187438964844,145.0,66697.2734375,0.0,1978.8045654296875,1.0,279.1434020996094,283.3479309082031,299.7017822265625,303.98876953125,293.1499938964844,293.1499938964844,278.8500061035156,33897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288060426712036,1.0,0.0,0.0,3.793813943862915,3.7938389778137207,9.603850230632816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.455078125,0.0,1682.7796630859375,1895.4371337890625,0.0,2737.333740234375,0.7732967138290405,1.0,0.0,3.0,1.0,0.0
17755320,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7844417095184326,0.3243441879749298,0.2953657805919647,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.86426842212677,0.4392740428447723,0.4188146889209747,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.842518150806427,0.4053645730018616,0.2859673500061035,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8361852169036865,0.3956407010555267,0.3780032396316528,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6733013987541199,0.2028348594903946,0.9330905675888062,284.9932861328125,284.95001220703125,299.9037780761719,296.720947265625,298.3320007324219,297.1563720703125,284.99041748046875,1.0,0.5463124513626099,0.6308210492134094,0.6308210492134094,1.0,1.0,-2.774881362915039,1.1835001707077026,1.591381311416626,0.5579358339309692,0.9671552181243896,0.9671552181243896,0.0,161.56187438964844,145.0,66697.2734375,0.0,1978.8045654296875,1.0,279.1434020996094,283.3479309082031,299.7017822265625,303.98876953125,293.1499938964844,293.1499938964844,278.8500061035156,33897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288060426712036,1.0,0.0,0.0,3.793813943862915,3.7938389778137207,9.603850230632816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.455078125,0.0,1682.7796630859375,1895.4371337890625,0.0,2737.333740234375,0.7732967138290405,1.0,0.0,3.0,1.0,0.0
17755380,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.789328396320343,0.3230039775371551,0.2939818203449249,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8706298470497131,0.439094603061676,0.41844642162323,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8477994799613953,0.4042504131793976,0.2850525081157684,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.84148770570755,0.394776701927185,0.3769791722297668,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6764394640922546,0.2011362314224243,0.9241201281547546,284.8982238769531,284.95001220703125,299.9574890136719,296.7465515136719,298.345458984375,297.1434326171875,284.89971923828125,1.0,0.5407865047454834,0.6288548111915588,0.6288548111915588,1.0,1.0,-2.75966477394104,1.1748820543289185,1.5847827196121216,0.5527212023735046,0.8700754046440125,0.8700754046440125,0.0,156.0457763671875,133.0,66787.4765625,0.0,1928.744140625,1.0,278.85699462890625,283.2488708496094,299.75213623046875,304.11669921875,293.1499938964844,293.1499938964844,279.1499938964844,38782.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335180878639221,1.0,0.0,0.0,3.63417911529541,3.63420343399048,8.812637588562211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.26953125,0.0,1536.3638916015625,1895.4371337890625,0.0,2781.21923828125,0.7482422590255737,1.0,0.0,3.0,1.0,0.0
17755440,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.789328396320343,0.3230039775371551,0.2939818203449249,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8706298470497131,0.439094603061676,0.41844642162323,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8477994799613953,0.4042504131793976,0.2850525081157684,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.84148770570755,0.394776701927185,0.3769791722297668,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6764394640922546,0.2011362314224243,0.9241201281547546,284.8982238769531,284.95001220703125,299.9574890136719,296.7465515136719,298.345458984375,297.1434326171875,284.89971923828125,1.0,0.5407865047454834,0.6288548111915588,0.6288548111915588,1.0,1.0,-2.75966477394104,1.1748820543289185,1.5847827196121216,0.5527212023735046,0.8700754046440125,0.8700754046440125,0.0,156.0457763671875,133.0,66787.4765625,0.0,1928.744140625,1.0,278.85699462890625,283.2488708496094,299.75213623046875,304.11669921875,293.1499938964844,293.1499938964844,279.1499938964844,38782.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335180878639221,1.0,0.0,0.0,3.63417911529541,3.63420343399048,8.812637588562211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.26953125,0.0,1536.3638916015625,1895.4371337890625,0.0,2781.21923828125,0.7482422590255737,1.0,0.0,3.0,1.0,0.0
17755500,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7940768599510193,0.3229545056819916,0.2935207784175873,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8762674927711487,0.4395719170570373,0.4184801876544952,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8527408242225647,0.4042927026748657,0.2847631871700287,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.846375048160553,0.3948714435100555,0.3766718208789825,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6800866723060608,0.2006749361753463,0.9205378890037536,285.0155029296875,284.95001220703125,299.9843139648437,296.7593078613281,298.35552978515625,297.1427001953125,285.0177001953125,1.0,0.5374051332473755,0.6278716325759888,0.6278716325759888,1.0,1.0,-2.754122257232666,1.171535849571228,1.5825865268707275,0.5505242943763733,0.9498658776283264,0.9498658776283264,0.0,151.86878967285156,133.0,66024.046875,0.0,1900.4627685546875,1.0,279.1017761230469,283.3791198730469,299.71929931640625,303.9125671386719,293.1499938964844,293.1499938964844,279.1499938964844,34438.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269556164741516,1.0,0.0,0.0,3.685716390609741,3.685740470886232,9.064359005606092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.6875,0.0,1561.4742431640625,1895.4371337890625,0.0,2720.1240234375,0.7559505105018616,1.0,0.0,3.0,1.0,0.0
17755560,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8006747364997864,0.3230990767478943,0.2934308052062988,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.883863627910614,0.440248042345047,0.4188762307167053,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8595678210258484,0.4045410454273224,0.2847594618797302,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8530792593955994,0.3951659202575683,0.3767049014568329,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6853691935539246,0.2003976106643676,0.9180768728256226,284.99365234375,284.95001220703125,300.0111389160156,296.77203369140625,298.36724853515625,297.1444091796875,284.9917297363281,1.0,0.5338807702064514,0.6271783113479614,0.6271783113479614,1.0,1.0,-2.7515649795532227,1.169780731201172,1.5817841291427612,0.5492876172065735,0.9542582035064696,0.9542582035064696,0.0,146.89697265625,121.0,66126.390625,0.0,1873.1680908203125,1.0,279.14288330078125,283.3554382324219,299.7463073730469,303.9913635253906,293.1499938964844,293.1499938964844,278.8500061035156,33980.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248974084854126,1.0,0.0,0.0,3.7533347606658936,3.75335955619812,9.400001204085128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.396484375,0.0,1635.6607666015625,1895.4371337890625,0.0,2700.998779296875,0.7660808563232422,1.0,0.0,3.0,1.0,0.0
17755620,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8146752119064331,0.3225614428520202,0.2927379906177521,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9007496237754822,0.4409104883670807,0.4192442297935486,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8749170899391174,0.4042599201202392,0.2843928039073944,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.868262767791748,0.3951285183429718,0.3764073252677917,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.697377622127533,0.1996568441390991,0.9130308032035828,284.907958984375,284.95001220703125,300.064697265625,296.7973937988281,298.3870849609375,297.1417236328125,284.9091491699219,1.0,0.5262642502784729,0.6257916688919067,0.6257916688919067,1.0,1.0,-2.74431586265564,1.1652934551239014,1.5790224075317385,0.5464159250259399,0.8683844804763794,0.8683844804763794,0.0,136.61094665527344,109.0,66443.6640625,0.0,1813.871826171875,1.0,278.85723876953125,283.26043701171875,299.8036499023437,304.1414489746094,293.1499938964844,293.1499938964844,279.1499938964844,38434.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298015594482422,1.0,0.0,0.0,3.606792449951172,3.606816530227661,8.680317478138022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2998046875,0.0,1503.6265869140625,1895.4371337890625,0.0,2746.59814453125,0.7431063055992126,1.0,0.0,3.0,1.0,0.0
17755680,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8146752119064331,0.3225614428520202,0.2927379906177521,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9007496237754822,0.4409104883670807,0.4192442297935486,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8749170899391174,0.4042599201202392,0.2843928039073944,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.868262767791748,0.3951285183429718,0.3764073252677917,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.697377622127533,0.1996568441390991,0.9130308032035828,284.907958984375,284.95001220703125,300.064697265625,296.7973937988281,298.3870849609375,297.1417236328125,284.9091491699219,1.0,0.5262642502784729,0.6257916688919067,0.6257916688919067,1.0,1.0,-2.74431586265564,1.1652934551239014,1.5790224075317385,0.5464159250259399,0.8683844804763794,0.8683844804763794,0.0,136.61094665527344,109.0,66443.6640625,0.0,1813.871826171875,1.0,278.85723876953125,283.26043701171875,299.8036499023437,304.1414489746094,293.1499938964844,293.1499938964844,279.1499938964844,38434.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298015594482422,1.0,0.0,0.0,3.606792449951172,3.606816530227661,8.680317478138022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2998046875,0.0,1503.6265869140625,1895.4371337890625,0.0,2746.59814453125,0.7431063055992126,1.0,0.0,3.0,1.0,0.0
17755740,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8322747945785522,0.322994977235794,0.2924800813198089,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9248408675193788,0.4424813389778137,0.4200522303581238,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8958069682121277,0.4049301445484161,0.284355878829956,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8889608383178711,0.3959032297134399,0.3764850497245788,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7134346961975098,0.1994727998971939,0.9094106554985046,284.9990539550781,284.95001220703125,300.11822509765625,296.8226013183594,298.4118957519531,297.14752197265625,284.9967956542969,1.0,0.5183175206184387,0.6244049668312073,0.6244049668312073,1.0,1.0,-2.740668296813965,1.162482500076294,1.578185796737671,0.5442548394203186,0.954567849636078,0.954567849636078,0.0,125.17371368408205,97.0,65956.4609375,0.0,1754.9014892578125,1.0,279.1429443359375,283.3603210449219,299.8001403808594,304.03277587890625,293.1499938964844,293.1499938964844,278.8500061035156,33710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218995928764343,1.0,0.0,0.0,3.7397868633270255,3.739811420440674,9.332263743999648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.5947265625,0.0,1617.8184814453125,1895.4371337890625,0.0,2673.176513671875,0.7633031010627747,1.0,0.0,3.0,1.0,0.0
17755800,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8322747945785522,0.322994977235794,0.2924800813198089,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9248408675193788,0.4424813389778137,0.4200522303581238,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8958069682121277,0.4049301445484161,0.284355878829956,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8889608383178711,0.3959032297134399,0.3764850497245788,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7134346961975098,0.1994727998971939,0.9094106554985046,284.9990539550781,284.95001220703125,300.11822509765625,296.8226013183594,298.4118957519531,297.14752197265625,284.9967956542969,1.0,0.5183175206184387,0.6244049668312073,0.6244049668312073,1.0,1.0,-2.740668296813965,1.162482500076294,1.578185796737671,0.5442548394203186,0.954567849636078,0.954567849636078,0.0,125.17371368408205,97.0,65956.4609375,0.0,1754.9014892578125,1.0,279.1429443359375,283.3603210449219,299.8001403808594,304.03277587890625,293.1499938964844,293.1499938964844,278.8500061035156,33710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218995928764343,1.0,0.0,0.0,3.7397868633270255,3.739811420440674,9.332263743999648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.5947265625,0.0,1617.8184814453125,1895.4371337890625,0.0,2673.176513671875,0.7633031010627747,1.0,0.0,3.0,1.0,0.0
17755860,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8530035614967346,0.3226116299629211,0.2919129133224487,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.953757107257843,0.4433624744415283,0.4206162989139557,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9217985272407532,0.4048330783843994,0.2841093838214874,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9140948057174684,0.3960441946983337,0.3763478100299835,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7306237816810608,0.1990596204996109,0.9058292508125304,284.9100952148437,284.95001220703125,300.1717224121094,296.8476867675781,298.4326171875,297.14678955078125,284.9113464355469,1.0,0.5101502537727356,0.6228559613227844,0.6228559613227844,1.0,1.0,-2.735904693603516,1.158995270729065,1.5769093036651611,0.5417895913124084,0.8691332936286926,0.8691332936286926,0.0,113.8080062866211,85.0,66369.2265625,0.0,1694.7685546875,1.0,278.8572998046875,283.2615051269531,299.8570556640625,304.19012451171875,293.1499938964844,293.1499938964844,279.1499938964844,38263.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274651765823364,1.0,0.0,0.0,3.602014303207397,3.602038145065308,8.657333978590032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.474609375,0.0,1497.1485595703125,1895.4371337890625,0.0,2724.86181640625,0.7421100735664368,1.0,0.0,3.0,1.0,0.0
17755920,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8530035614967346,0.3226116299629211,0.2919129133224487,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.953757107257843,0.4433624744415283,0.4206162989139557,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9217985272407532,0.4048330783843994,0.2841093838214874,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9140948057174684,0.3960441946983337,0.3763478100299835,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7306237816810608,0.1990596204996109,0.9058292508125304,284.9100952148437,284.95001220703125,300.1717224121094,296.8476867675781,298.4326171875,297.14678955078125,284.9113464355469,1.0,0.5101502537727356,0.6228559613227844,0.6228559613227844,1.0,1.0,-2.735904693603516,1.158995270729065,1.5769093036651611,0.5417895913124084,0.8691332936286926,0.8691332936286926,0.0,113.8080062866211,85.0,66369.2265625,0.0,1694.7685546875,1.0,278.8572998046875,283.2615051269531,299.8570556640625,304.19012451171875,293.1499938964844,293.1499938964844,279.1499938964844,38263.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274651765823364,1.0,0.0,0.0,3.602014303207397,3.602038145065308,8.657333978590032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.474609375,0.0,1497.1485595703125,1895.4371337890625,0.0,2724.86181640625,0.7421100735664368,1.0,0.0,3.0,1.0,0.0
17755980,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8820101022720337,0.3231146931648254,0.2917141914367676,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9859984517097472,0.4450910985469818,0.4215547144412994,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9577451348304749,0.4056027233600616,0.2841376960277557,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9503194689750672,0.3968952894210815,0.376497745513916,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.753444254398346,0.1990772038698196,0.9031208157539368,285.00054931640625,284.95001220703125,300.22515869140625,296.8726501464844,298.4576721191406,297.1534729003906,284.9982604980469,1.0,0.5018843412399292,0.6213068962097168,0.6213068962097168,1.0,1.0,-2.733746290206909,1.1567152738571167,1.577031135559082,0.5397828221321106,0.9560533165931702,0.9560533165931702,0.0,101.85762786865234,103.0,65935.296875,0.0,1635.9036865234375,1.0,279.1429443359375,283.3598327636719,299.8521423339844,304.0837707519531,293.1499938964844,293.1499938964844,278.8500061035156,33615.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199512362480164,1.0,0.0,0.0,3.7391045093536377,3.739129066467285,9.328858254775696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.314453125,0.0,1616.3028564453125,1895.4371337890625,0.0,2655.11767578125,0.7631177306175232,1.0,0.0,3.0,1.0,0.0
17756040,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8820101022720337,0.3231146931648254,0.2917141914367676,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9859984517097472,0.4450910985469818,0.4215547144412994,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9577451348304749,0.4056027233600616,0.2841376960277557,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9503194689750672,0.3968952894210815,0.376497745513916,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.753444254398346,0.1990772038698196,0.9031208157539368,285.00054931640625,284.95001220703125,300.22515869140625,296.8726501464844,298.4576721191406,297.1534729003906,284.9982604980469,1.0,0.5018843412399292,0.6213068962097168,0.6213068962097168,1.0,1.0,-2.733746290206909,1.1567152738571167,1.577031135559082,0.5397828221321106,0.9560533165931702,0.9560533165931702,0.0,101.85762786865234,103.0,65935.296875,0.0,1635.9036865234375,1.0,279.1429443359375,283.3598327636719,299.8521423339844,304.0837707519531,293.1499938964844,293.1499938964844,278.8500061035156,33615.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199512362480164,1.0,0.0,0.0,3.7391045093536377,3.739129066467285,9.328858254775696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.314453125,0.0,1616.3028564453125,1895.4371337890625,0.0,2655.11767578125,0.7631177306175232,1.0,0.0,3.0,1.0,0.0
17756100,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8860815167427063,0.3229599893093109,0.2917581498622894,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9900239706039428,0.4456492960453033,0.4222275912761688,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9623777270317078,0.4056167900562286,0.2842787504196167,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9551670551300048,0.3970056176185608,0.3767454624176025,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.756625771522522,0.1989631950855255,0.9027978777885436,284.8689270019531,284.95001220703125,300.2518615722656,296.88507080078125,298.4684753417969,297.15380859375,284.8664855957031,1.0,0.5016635656356812,0.6205323934555054,0.6205323934555054,1.0,1.0,-2.734686851501465,1.1564944982528689,1.5781922340393066,0.5392767190933228,0.8639521598815918,0.8639521598815918,0.0,100.49190521240234,103.0,66679.9765625,0.0,1630.9039306640625,1.0,278.8958740234375,283.21551513671875,299.9118957519531,304.3141784667969,293.1499938964844,293.1499938964844,278.8500061035156,37822.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252954483032227,1.0,0.0,0.0,3.6912662982940674,3.691291093826294,9.091678521144786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.6181640625,0.0,1593.35595703125,1895.4371337890625,0.0,2704.696044921875,0.7553335428237915,1.0,0.0,3.0,1.0,0.0
