time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8813571333885193,0.3226791024208069,0.2915593683719635,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9863004684448242,0.4461155533790588,0.422711431980133,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.957316279411316,0.4055100679397583,0.2842451632022857,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9500263929367064,0.3969948887825012,0.3768007755279541,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.752819299697876,0.1987738311290741,0.9022845029830932,284.9123840332031,284.95001220703125,300.2785339355469,296.8974609375,298.4784851074219,297.1528015136719,284.9140319824219,1.0,0.5028514266014099,0.6197440028190613,0.6197440028190613,1.0,1.0,-2.734438180923462,1.155711650848389,1.5787265300750732,0.5384702086448669,0.8723525404930115,0.8723525404930115,0.0,102.04943084716795,121.0,66476.875,0.0,1637.8079833984375,1.0,278.8574523925781,283.2604675292969,299.90869140625,304.2471008300781,293.1499938964844,293.1499938964844,279.1499938964844,38099.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258395195007324,1.0,0.0,0.0,3.608510732650757,3.608534812927246,8.688590469319024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.21484375,0.0,1503.0299072265625,1895.4371337890625,0.0,2709.750732421875,0.7432507872581482,1.0,0.0,3.0,1.0,0.0
17756220,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8705007433891296,0.3228811025619507,0.2916694581508636,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9763318300247192,0.4472414851188659,0.4237076044082641,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9447175860404968,0.4059290289878845,0.284481942653656,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9372024536132812,0.397434264421463,0.3771820664405823,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7440498471260071,0.1987565606832504,0.9025064706802368,285.0292663574219,284.95001220703125,300.31268310546875,296.9132995605469,298.4941101074219,297.1562805175781,285.0267639160156,1.0,0.506140410900116,0.6187348365783691,0.6187348365783691,1.0,1.0,-2.7367701530456543,1.1559340953826904,1.5808361768722534,0.5379807353019714,0.9636539816856384,0.9636539816856384,0.0,106.21037292480467,121.0,66031.84375,0.0,1660.618408203125,1.0,279.1213073730469,283.3815612792969,299.8812561035156,304.08380126953125,293.1499938964844,293.1499938964844,279.1499938964844,33218.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192630410194397,1.0,0.0,0.0,3.7062909603118896,3.706315040588379,9.165840992864104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2978515625,0.0,1575.5650634765625,1895.4371337890625,0.0,2648.7431640625,0.7579635381698608,1.0,0.0,3.0,1.0,0.0
17756280,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8632367253303528,0.3230043053627014,0.2919332087039947,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9688435196876526,0.4478961229324341,0.4244738817214966,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9357466697692872,0.4061876535415649,0.2847749590873718,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.928173303604126,0.3977025151252746,0.3775815963745117,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7381892204284668,0.1987628787755966,0.9031611680984496,285.007568359375,284.95001220703125,300.3318786621094,296.92218017578125,298.5030822753906,297.15850830078125,285.00537109375,1.0,0.5087088346481323,0.6181672215461731,0.6181672215461731,1.0,1.0,-2.739626407623291,1.156760334968567,1.5828661918640137,0.5380957126617432,0.9655207395553588,0.9655207395553588,0.0,109.36846923828124,139.0,66204.8203125,0.0,1679.5487060546875,1.0,279.1430358886719,283.36016845703125,299.90435791015625,304.1507568359375,293.1499938964844,293.1499938964844,278.8500061035156,33407.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188634514808655,1.0,0.0,0.0,3.754271268844605,3.754295825958252,9.404691923009524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.7353515625,0.0,1632.34423828125,1895.4371337890625,0.0,2645.04296875,0.7657997012138367,1.0,0.0,3.0,1.0,0.0
17756340,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8384694457054138,0.3223455846309662,0.2920313775539398,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9390941858291626,0.4488266408443451,0.4260419607162475,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.90448796749115,0.4059516191482544,0.2851370275020599,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8980945348739624,0.3976169526576996,0.3781874477863312,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7179211378097534,0.1983150988817215,0.9040032029151917,284.9122619628906,284.95001220703125,300.3851928710937,296.94677734375,298.5228881835937,297.1561279296875,284.9141845703125,1.0,0.5174254775047302,0.6165903806686401,0.6165903806686401,1.0,1.0,-2.743809223175049,1.1573045253753662,1.5865046977996826,0.5375812649726868,0.8793670535087585,0.8793670535087585,0.0,121.4988021850586,157.0,66869.1796875,0.0,1742.4500732421875,1.0,278.8570251464844,283.25213623046875,299.96112060546875,304.3245849609375,293.1499938964844,293.1499938964844,279.1499938964844,37970.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254097104072571,1.0,0.0,0.0,3.635972499847412,3.635996818542481,8.821338610687235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.373046875,0.0,1532.3037109375,1895.4371337890625,0.0,2705.75732421875,0.7481136918067932,1.0,0.0,3.0,1.0,0.0
17756400,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8384694457054138,0.3223455846309662,0.2920313775539398,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9390941858291626,0.4488266408443451,0.4260419607162475,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.90448796749115,0.4059516191482544,0.2851370275020599,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8980945348739624,0.3976169526576996,0.3781874477863312,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7179211378097534,0.1983150988817215,0.9040032029151917,284.9122619628906,284.95001220703125,300.3851928710937,296.94677734375,298.5228881835937,297.1561279296875,284.9141845703125,1.0,0.5174254775047302,0.6165903806686401,0.6165903806686401,1.0,1.0,-2.743809223175049,1.1573045253753662,1.5865046977996826,0.5375812649726868,0.8793670535087585,0.8793670535087585,0.0,121.4988021850586,157.0,66869.1796875,0.0,1742.4500732421875,1.0,278.8570251464844,283.25213623046875,299.96112060546875,304.3245849609375,293.1499938964844,293.1499938964844,279.1499938964844,37970.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254097104072571,1.0,0.0,0.0,3.635972499847412,3.635996818542481,8.821338610687235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.373046875,0.0,1532.3037109375,1895.4371337890625,0.0,2705.75732421875,0.7481136918067932,1.0,0.0,3.0,1.0,0.0
17756460,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8158027529716492,0.3225107789039612,0.2925011813640594,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.908977746963501,0.4505149126052856,0.4279817640781402,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8778994083404541,0.4065347909927368,0.2857893109321594,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8718411922454834,0.3981818258762359,0.3790917694568634,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.696595311164856,0.1981518417596817,0.9054806232452391,285.0109558105469,284.95001220703125,300.4384765625,296.97125244140625,298.54644775390625,297.160400390625,285.0087585449219,1.0,0.527772843837738,0.6148697137832642,0.6148697137832642,1.0,1.0,-2.7503445148468018,1.158805251121521,1.5915392637252808,0.5373327136039734,0.9761360883712769,0.9761360883712769,0.0,135.87307739257812,175.0,66604.3828125,0.0,1819.647216796875,1.0,279.1432189941406,283.3546142578125,299.955078125,304.2278137207031,293.1499938964844,293.1499938964844,278.8500061035156,33364.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187562227249146,1.0,0.0,0.0,3.78222918510437,3.782254219055176,9.54528672991728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.94140625,0.0,1664.8839111328125,1895.4371337890625,0.0,2644.050537109375,0.7709237337112427,1.0,0.0,3.0,1.0,0.0
17756520,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8158027529716492,0.3225107789039612,0.2925011813640594,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.908977746963501,0.4505149126052856,0.4279817640781402,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8778994083404541,0.4065347909927368,0.2857893109321594,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8718411922454834,0.3981818258762359,0.3790917694568634,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.696595311164856,0.1981518417596817,0.9054806232452391,285.0109558105469,284.95001220703125,300.4384765625,296.97125244140625,298.54644775390625,297.160400390625,285.0087585449219,1.0,0.527772843837738,0.6148697137832642,0.6148697137832642,1.0,1.0,-2.7503445148468018,1.158805251121521,1.5915392637252808,0.5373327136039734,0.9761360883712769,0.9761360883712769,0.0,135.87307739257812,175.0,66604.3828125,0.0,1819.647216796875,1.0,279.1432189941406,283.3546142578125,299.955078125,304.2278137207031,293.1499938964844,293.1499938964844,278.8500061035156,33364.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187562227249146,1.0,0.0,0.0,3.78222918510437,3.782254219055176,9.54528672991728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.94140625,0.0,1664.8839111328125,1895.4371337890625,0.0,2644.050537109375,0.7709237337112427,1.0,0.0,3.0,1.0,0.0
17756580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.792676568031311,0.3217224180698395,0.2926435172557831,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8834984302520752,0.4513511061668396,0.42963507771492,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8535659909248352,0.4062277972698211,0.2862275242805481,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8480010628700256,0.3979749977588653,0.3797527849674225,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6758753657341003,0.1975659281015396,0.9064960479736328,284.90936279296875,284.95001220703125,300.4917297363281,296.9956359863281,298.5652770996094,297.15692138671875,284.9115295410156,1.0,0.5389536619186401,0.6131490468978882,0.6131490468978882,1.0,1.0,-2.755049705505371,1.1594146490097046,1.5956350564956665,0.5367444157600403,0.8857789039611816,0.8857789039611816,0.0,152.2719268798828,178.0,67299.7578125,0.0,1903.863525390625,1.0,278.8567810058594,283.24029541015625,300.01080322265625,304.4032287597656,293.1499938964844,293.1499938964844,279.1499938964844,37980.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254538774490356,1.0,0.0,0.0,3.668671131134033,3.6686956882476807,8.980713914752414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.9697265625,0.0,1568.936279296875,1895.4371337890625,0.0,2706.16748046875,0.7539896368980408,1.0,0.0,3.0,1.0,0.0
17756640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.792676568031311,0.3217224180698395,0.2926435172557831,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8834984302520752,0.4513511061668396,0.42963507771492,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8535659909248352,0.4062277972698211,0.2862275242805481,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8480010628700256,0.3979749977588653,0.3797527849674225,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6758753657341003,0.1975659281015396,0.9064960479736328,284.90936279296875,284.95001220703125,300.4917297363281,296.9956359863281,298.5652770996094,297.15692138671875,284.9115295410156,1.0,0.5389536619186401,0.6131490468978882,0.6131490468978882,1.0,1.0,-2.755049705505371,1.1594146490097046,1.5956350564956665,0.5367444157600403,0.8857789039611816,0.8857789039611816,0.0,152.2719268798828,178.0,67299.7578125,0.0,1903.863525390625,1.0,278.8567810058594,283.24029541015625,300.01080322265625,304.4032287597656,293.1499938964844,293.1499938964844,279.1499938964844,37980.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254538774490356,1.0,0.0,0.0,3.668671131134033,3.6686956882476807,8.980713914752414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.9697265625,0.0,1568.936279296875,1895.4371337890625,0.0,2706.16748046875,0.7539896368980408,1.0,0.0,3.0,1.0,0.0
17756700,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.784882128238678,0.3217032849788666,0.2926366627216339,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8754035234451294,0.4521068632602691,0.4303770065307617,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8458406925201416,0.4064380526542663,0.2863852977752685,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8404335379600525,0.3981565833091736,0.3799795806407928,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6690443158149719,0.1973958313465118,0.9064401984214784,285.0297241210937,284.95001220703125,300.5183410644531,297.0077819824219,298.5762939453125,297.15802001953125,285.0325012207031,1.0,0.5427523255348206,0.6122887134552002,0.6122887134552002,1.0,1.0,-2.7563257217407227,1.1592272520065308,1.5970983505249023,0.5361256003379822,0.9719063639640808,0.9719063639640808,0.0,158.40196228027344,178.0,66699.546875,0.0,1934.663818359375,1.0,279.102783203125,283.3706970214844,299.9779052734375,304.2120361328125,293.1499938964844,293.1499938964844,279.1499938964844,33947.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199347853660583,1.0,0.0,0.0,3.7310872077941895,3.731111526489258,9.288895626013982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.1162109375,0.0,1609.56884765625,1895.4371337890625,0.0,2654.96533203125,0.7637816071510315,1.0,0.0,3.0,1.0,0.0
17756760,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7796564102172852,0.3218292593955993,0.2929035723209381,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8700628280639648,0.4529974460601806,0.4313757717609405,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8407092094421387,0.406803697347641,0.2867542207241058,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8353651762008667,0.3984721899032593,0.3804340958595276,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6643874645233154,0.1973107606172561,0.9068196415901184,285.0115661621094,284.95001220703125,300.5449523925781,297.0199279785156,298.5882263183594,297.1606750488281,285.00946044921875,1.0,0.545993447303772,0.6114091277122498,0.6114091277122498,1.0,1.0,-2.759291172027588,1.1597900390625,1.599501132965088,0.5358818769454956,0.984390676021576,0.984390676021576,0.0,163.0506134033203,166.0,66958.2421875,0.0,1961.194580078125,1.0,279.14324951171875,283.3471374511719,300.00360107421875,304.3008117675781,293.1499938964844,293.1499938964844,278.8500061035156,33445.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187888860702515,1.0,0.0,0.0,3.8090667724609375,3.809091806411743,9.681227766122902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.2255859375,0.0,1697.49365234375,1895.4371337890625,0.0,2644.35302734375,0.7760226726531982,1.0,0.0,3.0,1.0,0.0
17756820,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7773866653442383,0.3210839629173279,0.2925160527229309,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8686827421188354,0.4538547694683075,0.4324601292610168,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8388414978981018,0.4065707325935364,0.2868061065673828,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8335292339324951,0.3982691466808319,0.3805078566074371,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6622639894485474,0.196724459528923,0.904991090297699,284.9035339355469,284.95001220703125,300.5981750488281,297.0440673828125,298.60675048828125,297.157470703125,284.9057922363281,1.0,0.5463618636131287,0.6096499562263489,0.6096499562263489,1.0,1.0,-2.758091926574707,1.1576135158538818,1.6004784107208252,0.5338122248649597,0.8877536058425903,0.8877536058425903,0.0,164.65396118164062,154.0,67532.1953125,0.0,1966.8409423828125,1.0,278.8565979003906,283.22857666015625,300.0578308105469,304.468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38188.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825201153755188,1.0,0.0,0.0,3.690751075744629,3.690775871276856,9.089139325624274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1689453125,0.0,1595.5341796875,1895.4371337890625,0.0,2703.81982421875,0.7580823302268982,1.0,0.0,3.0,1.0,0.0
17756880,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7773866653442383,0.3210839629173279,0.2925160527229309,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8686827421188354,0.4538547694683075,0.4324601292610168,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8388414978981018,0.4065707325935364,0.2868061065673828,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8335292339324951,0.3982691466808319,0.3805078566074371,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6622639894485474,0.196724459528923,0.904991090297699,284.9035339355469,284.95001220703125,300.5981750488281,297.0440673828125,298.60675048828125,297.157470703125,284.9057922363281,1.0,0.5463618636131287,0.6096499562263489,0.6096499562263489,1.0,1.0,-2.758091926574707,1.1576135158538818,1.6004784107208252,0.5338122248649597,0.8877536058425903,0.8877536058425903,0.0,164.65396118164062,154.0,67532.1953125,0.0,1966.8409423828125,1.0,278.8565979003906,283.22857666015625,300.0578308105469,304.468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38188.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825201153755188,1.0,0.0,0.0,3.690751075744629,3.690775871276856,9.089139325624274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1689453125,0.0,1595.5341796875,1895.4371337890625,0.0,2703.81982421875,0.7580823302268982,1.0,0.0,3.0,1.0,0.0
17756940,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.782581090927124,0.3213641047477722,0.292333573102951,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.875444233417511,0.4556324779987335,0.4336980581283569,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8443876504898071,0.4073380827903747,0.2870020270347595,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8389155268669128,0.3988755047321319,0.3806669116020202,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6663677096366882,0.1965906769037246,0.9028809070587158,285.00738525390625,284.95001220703125,300.6513671875,297.0681457519531,298.6300964355469,297.1626281738281,285.0050964355469,1.0,0.543195366859436,0.607890784740448,0.607890784740448,1.0,1.0,-2.757244825363159,1.155606389045715,1.6016383171081543,0.5316418409347534,0.9845645427703856,0.9845645427703856,0.0,160.05921936035156,142.0,67053.5,0.0,1943.91357421875,1.0,279.1435852050781,283.3388366699219,300.0495300292969,304.3559875488281,293.1499938964844,293.1499938964844,278.8500061035156,33639.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180423378944397,1.0,0.0,0.0,3.8223235607147217,3.8223488330841056,9.748732736625243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.0341796875,0.0,1714.9732666015625,1895.4371337890625,0.0,2637.442626953125,0.7784669399261475,1.0,0.0,3.0,1.0,0.0
17757000,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.782581090927124,0.3213641047477722,0.292333573102951,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.875444233417511,0.4556324779987335,0.4336980581283569,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8443876504898071,0.4073380827903747,0.2870020270347595,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8389155268669128,0.3988755047321319,0.3806669116020202,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6663677096366882,0.1965906769037246,0.9028809070587158,285.00738525390625,284.95001220703125,300.6513671875,297.0681457519531,298.6300964355469,297.1626281738281,285.0050964355469,1.0,0.543195366859436,0.607890784740448,0.607890784740448,1.0,1.0,-2.757244825363159,1.155606389045715,1.6016383171081543,0.5316418409347534,0.9845645427703856,0.9845645427703856,0.0,160.05921936035156,142.0,67053.5,0.0,1943.91357421875,1.0,279.1435852050781,283.3388366699219,300.0495300292969,304.3559875488281,293.1499938964844,293.1499938964844,278.8500061035156,33639.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180423378944397,1.0,0.0,0.0,3.8223235607147217,3.8223488330841056,9.748732736625243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.0341796875,0.0,1714.9732666015625,1895.4371337890625,0.0,2637.442626953125,0.7784669399261475,1.0,0.0,3.0,1.0,0.0
17757060,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7913199067115784,0.320830225944519,0.2917968928813934,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.886329710483551,0.4566612541675567,0.4345844984054565,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.853686511516571,0.4073399603366852,0.2869521081447601,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8479838967323303,0.3988247215747833,0.3805246353149414,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6737015843391418,0.1961873322725296,0.9001495242118835,284.9020080566406,284.95001220703125,300.7045288085937,297.0921325683594,298.6493835449219,297.1610107421875,284.9043273925781,1.0,0.5379608869552612,0.60626220703125,0.60626220703125,1.0,1.0,-2.7541580200195312,1.1526507139205933,1.601507306098938,0.5292210578918457,0.8875887989997864,0.8875887989997864,0.0,152.62454223632812,130.0,67563.8359375,0.0,1904.1556396484373,1.0,278.8565673828125,283.2242126464844,300.10369873046875,304.51788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38320.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240039944648743,1.0,0.0,0.0,3.6960084438323975,3.696033477783203,9.11505310341454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.083984375,0.0,1602.542236328125,1895.4371337890625,0.0,2692.702880859375,0.7591439485549927,1.0,0.0,3.0,1.0,0.0
17757120,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7913199067115784,0.320830225944519,0.2917968928813934,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.886329710483551,0.4566612541675567,0.4345844984054565,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.853686511516571,0.4073399603366852,0.2869521081447601,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8479838967323303,0.3988247215747833,0.3805246353149414,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6737015843391418,0.1961873322725296,0.9001495242118835,284.9020080566406,284.95001220703125,300.7045288085937,297.0921325683594,298.6493835449219,297.1610107421875,284.9043273925781,1.0,0.5379608869552612,0.60626220703125,0.60626220703125,1.0,1.0,-2.7541580200195312,1.1526507139205933,1.601507306098938,0.5292210578918457,0.8875887989997864,0.8875887989997864,0.0,152.62454223632812,130.0,67563.8359375,0.0,1904.1556396484373,1.0,278.8565673828125,283.2242126464844,300.10369873046875,304.51788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38320.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240039944648743,1.0,0.0,0.0,3.6960084438323975,3.696033477783203,9.11505310341454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.083984375,0.0,1602.542236328125,1895.4371337890625,0.0,2692.702880859375,0.7591439485549927,1.0,0.0,3.0,1.0,0.0
17757180,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8045506477355957,0.3212918937206268,0.2915952801704407,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9022303223609924,0.4586074650287628,0.4357835352420807,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8678142428398132,0.4083311259746551,0.2871590256690979,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8617081046104431,0.3995746672153473,0.3806225955486297,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.684918999671936,0.1962305456399917,0.8978995084762573,285.007568359375,284.95001220703125,300.7577209472656,297.1159973144531,298.6734924316406,297.16754150390625,285.0053405761719,1.0,0.5315558314323425,0.604633629322052,0.604633629322052,1.0,1.0,-2.75301194190979,1.1505857706069946,1.602426290512085,0.5271414518356323,0.9851718544960022,0.9851718544960022,0.0,142.93092346191406,118.0,67074.3203125,0.0,1856.884521484375,1.0,279.14361572265625,283.336181640625,300.09637451171875,304.404541015625,293.1499938964844,293.1499938964844,278.8500061035156,33677.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166402578353882,1.0,0.0,0.0,3.825899839401245,3.82592511177063,9.766984021553071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.44921875,0.0,1719.600830078125,1895.4371337890625,0.0,2624.47216796875,0.7791526913642883,1.0,0.0,3.0,1.0,0.0
17757240,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8045506477355957,0.3212918937206268,0.2915952801704407,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9022303223609924,0.4586074650287628,0.4357835352420807,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8678142428398132,0.4083311259746551,0.2871590256690979,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8617081046104431,0.3995746672153473,0.3806225955486297,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.684918999671936,0.1962305456399917,0.8978995084762573,285.007568359375,284.95001220703125,300.7577209472656,297.1159973144531,298.6734924316406,297.16754150390625,285.0053405761719,1.0,0.5315558314323425,0.604633629322052,0.604633629322052,1.0,1.0,-2.75301194190979,1.1505857706069946,1.602426290512085,0.5271414518356323,0.9851718544960022,0.9851718544960022,0.0,142.93092346191406,118.0,67074.3203125,0.0,1856.884521484375,1.0,279.14361572265625,283.336181640625,300.09637451171875,304.404541015625,293.1499938964844,293.1499938964844,278.8500061035156,33677.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166402578353882,1.0,0.0,0.0,3.825899839401245,3.82592511177063,9.766984021553071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.44921875,0.0,1719.600830078125,1895.4371337890625,0.0,2624.47216796875,0.7791526913642883,1.0,0.0,3.0,1.0,0.0
17757300,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8122106790542603,0.3211606442928314,0.291512668132782,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9120608568191528,0.4592509269714355,0.4364046156406402,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8763768672943115,0.4084936380386352,0.2872911393642425,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8700500130653381,0.3996702432632446,0.3807034194469452,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6917027831077576,0.1961410492658615,0.8969672918319702,284.8670959472656,284.95001220703125,300.7843017578125,297.1278991699219,298.68377685546875,297.1679382324219,284.8631591796875,1.0,0.5281222462654114,0.6038193106651306,0.6038193106651306,1.0,1.0,-2.7527995109558105,1.1496938467025757,1.603105545043945,0.5262826681137085,0.8884468674659729,0.8884468674659729,0.0,137.70530700683594,118.0,67893.0703125,0.0,1832.0323486328125,1.0,278.89385986328125,283.1805419921875,300.1550598144531,304.6390991210937,293.1499938964844,293.1499938964844,278.8500061035156,37434.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219906687736511,1.0,0.0,0.0,3.789492607116699,3.789518117904663,9.581982567397065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.5029296875,0.0,1705.1124267578125,1895.4371337890625,0.0,2674.021484375,0.7731248140335083,1.0,0.0,3.0,1.0,0.0
17757360,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8194217681884766,0.3208975791931152,0.291083425283432,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9225574731826782,0.4597711563110351,0.4366896450519562,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8850060105323792,0.4085237085819244,0.2871625125408172,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8785085082054138,0.3996373414993286,0.3804793059825897,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6984769701957703,0.1959783136844635,0.895330548286438,284.90191650390625,284.95001220703125,300.8108825683594,297.1398010253906,298.6931457519531,297.166748046875,284.904296875,1.0,0.5244491696357727,0.6030477285385132,0.6030477285385132,1.0,1.0,-2.750236749649048,1.1477704048156738,1.6024664640426636,0.5248899459838867,0.8882170915603638,0.8882170915603638,0.0,132.59622192382812,106.0,67593.125,0.0,1804.16015625,1.0,278.8567810058594,283.2212219238281,300.1510925292969,304.5679016113281,293.1499938964844,293.1499938964844,279.1499938964844,38325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225388526916504,1.0,0.0,0.0,3.700263738632202,3.700288772583008,9.136053904512664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.900390625,0.0,1607.4512939453125,1895.4371337890625,0.0,2679.106201171875,0.7598694562911987,1.0,0.0,3.0,1.0,0.0
17757420,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8321748375892639,0.3212895095348358,0.290859967470169,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9413959980010986,0.461237758398056,0.4374818801879883,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9005576372146606,0.4093332588672638,0.2872776687145233,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8937628865242004,0.4002195596694946,0.3804714381694793,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7104892134666443,0.1960759758949279,0.8936534523963928,285.0247802734375,284.95001220703125,300.8491516113281,297.1568908691406,298.7105407714844,297.171630859375,285.0219116210937,1.0,0.5190386176109314,0.6019366979598999,0.6019366979598999,1.0,1.0,-2.7490267753601074,1.1461437940597534,1.602882981300354,0.5233661532402039,0.985446035861969,0.985446035861969,0.0,124.56217956542967,106.0,67026.7265625,0.0,1764.6776123046875,1.0,279.1301574707031,283.3490905761719,300.1259765625,304.4074401855469,293.1499938964844,293.1499938964844,279.1499938964844,33460.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154861330986023,1.0,0.0,0.0,3.799145221710205,3.7991702556610094,9.630859949538717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.5703125,0.0,1685.7421875,1895.4371337890625,0.0,2613.8037109375,0.7747056484222412,1.0,0.0,3.0,1.0,0.0
17757480,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8381096124649048,0.3214635550975799,0.2909193038940429,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9497621655464172,0.461831271648407,0.43793386220932,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9078866839408876,0.4096802771091461,0.2874391078948974,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9008162617683412,0.4004749655723572,0.3805991411209106,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7157487869262695,0.1961422115564346,0.8933420777320862,285.0087890625,284.95001220703125,300.8640441894531,297.1635131835937,298.7174987792969,297.173828125,285.0065612792969,1.0,0.5169438719749451,0.6015046238899231,0.6015046238899231,1.0,1.0,-2.7496144771575928,1.145986557006836,1.6036278009414673,0.5230422616004944,0.9871782064437866,0.9871782064437866,0.0,121.2614517211914,94.0,67116.8046875,0.0,1750.0902099609375,1.0,279.1436462402344,283.3341369628906,300.14404296875,304.455322265625,293.1499938964844,293.1499938964844,278.8500061035156,33664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152199983596802,1.0,0.0,0.0,3.830231904983521,3.830257177352905,9.78911430138396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.705078125,0.0,1724.7435302734375,1895.4371337890625,0.0,2611.344482421875,0.7799449563026428,1.0,0.0,3.0,1.0,0.0
17757540,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8607076406478882,0.3211484849452972,0.2904496490955353,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.97795432806015,0.4630814790725708,0.4388913214206695,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.937846541404724,0.4100144207477569,0.2875185310840606,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.929580569267273,0.4006027281284332,0.3804861605167389,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7342526316642761,0.1959872543811798,0.8910601735115051,284.9021911621094,284.95001220703125,300.9172058105469,297.1871337890625,298.7371826171875,297.1731872558594,284.90460205078125,1.0,0.5091743469238281,0.5999614596366882,0.5999614596366882,1.0,1.0,-2.747424364089966,1.1434540748596191,1.6039701700210571,0.5209375619888306,0.8900067210197449,0.8900067210197449,0.0,110.00413513183594,82.0,67658.1328125,0.0,1694.0819091796875,1.0,278.85650634765625,283.2180480957031,300.1987609863281,304.6198425292969,293.1499938964844,293.1499938964844,279.1499938964844,38298.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211941719055176,1.0,0.0,0.0,3.706249952316284,3.70627498626709,9.165638061858772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.501953125,0.0,1614.1177978515625,1895.4371337890625,0.0,2666.635986328125,0.7609779238700867,1.0,0.0,3.0,1.0,0.0
17757600,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8607076406478882,0.3211484849452972,0.2904496490955353,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.97795432806015,0.4630814790725708,0.4388913214206695,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.937846541404724,0.4100144207477569,0.2875185310840606,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.929580569267273,0.4006027281284332,0.3804861605167389,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7342526316642761,0.1959872543811798,0.8910601735115051,284.9021911621094,284.95001220703125,300.9172058105469,297.1871337890625,298.7371826171875,297.1731872558594,284.90460205078125,1.0,0.5091743469238281,0.5999614596366882,0.5999614596366882,1.0,1.0,-2.747424364089966,1.1434540748596191,1.6039701700210571,0.5209375619888306,0.8900067210197449,0.8900067210197449,0.0,110.00413513183594,82.0,67658.1328125,0.0,1694.0819091796875,1.0,278.85650634765625,283.2180480957031,300.1987609863281,304.6198425292969,293.1499938964844,293.1499938964844,279.1499938964844,38298.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211941719055176,1.0,0.0,0.0,3.706249952316284,3.70627498626709,9.165638061858772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.501953125,0.0,1614.1177978515625,1895.4371337890625,0.0,2666.635986328125,0.7609779238700867,1.0,0.0,3.0,1.0,0.0
17757660,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8879139423370361,0.3217321932315826,0.2903677821159363,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.4654395580291748,0.4348153173923492,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.969985008239746,0.4112862050533294,0.2879169583320617,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9623178243637084,0.4014491140842438,0.3806826770305633,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7556647658348083,0.1962070167064666,0.8896116614341736,285.0063171386719,284.95001220703125,300.97039794921875,297.210693359375,298.76129150390625,297.1807861328125,285.0023193359375,1.0,0.500857412815094,0.5984612703323364,0.5984612703323364,1.0,1.0,-2.7387681007385254,1.137932538986206,1.6008354425430298,0.5178451538085938,0.9873363971710204,0.9873363971710204,0.0,99.4377899169922,100.0,67069.703125,0.0,1633.56396484375,1.0,279.1436767578125,283.32745361328125,300.19140625,304.50640869140625,293.1499938964844,293.1499938964844,278.8500061035156,33685.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139142990112305,1.0,0.0,0.0,3.835973739624024,3.8359992504119873,9.818486432777718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.0693359375,0.0,1731.8818359375,1895.4371337890625,0.0,2599.285400390625,0.7809972167015076,1.0,0.0,3.0,1.0,0.0
17757720,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8879139423370361,0.3217321932315826,0.2903677821159363,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.4654395580291748,0.4348153173923492,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.969985008239746,0.4112862050533294,0.2879169583320617,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9623178243637084,0.4014491140842438,0.3806826770305633,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7556647658348083,0.1962070167064666,0.8896116614341736,285.0063171386719,284.95001220703125,300.97039794921875,297.210693359375,298.76129150390625,297.1807861328125,285.0023193359375,1.0,0.500857412815094,0.5984612703323364,0.5984612703323364,1.0,1.0,-2.7387681007385254,1.137932538986206,1.6008354425430298,0.5178451538085938,0.9873363971710204,0.9873363971710204,0.0,99.4377899169922,100.0,67069.703125,0.0,1633.56396484375,1.0,279.1436767578125,283.32745361328125,300.19140625,304.50640869140625,293.1499938964844,293.1499938964844,278.8500061035156,33685.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139142990112305,1.0,0.0,0.0,3.835973739624024,3.8359992504119873,9.818486432777718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.0693359375,0.0,1731.8818359375,1895.4371337890625,0.0,2599.285400390625,0.7809972167015076,1.0,0.0,3.0,1.0,0.0
17757780,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8887805342674255,0.3213346600532532,0.2902264893054962,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.4684700667858124,0.4333679676055908,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9715017080307008,0.4116892218589782,0.288348913192749,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.963624894618988,0.4015050232410431,0.3809224367141723,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7564305067062378,0.1960754692554474,0.8894128203392029,284.9049987792969,284.95001220703125,301.0235900878906,297.2341613769531,298.7855529785156,297.1877746582031,284.907470703125,1.0,0.5016602277755737,0.5969611406326294,0.5969611406326294,1.0,1.0,-2.740043878555298,1.1371197700500488,1.602924108505249,0.5157861113548279,0.8899994492530823,0.8899994492530823,0.0,99.10269927978516,118.0,67579.171875,0.0,1632.299072265625,1.0,278.85699462890625,283.2193298339844,300.242919921875,304.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38249.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192963600158691,1.0,0.0,0.0,3.701383113861084,3.701407909393311,9.141581926996878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.208984375,0.0,1608.1583251953125,1895.4371337890625,0.0,2649.0517578125,0.760179340839386,1.0,0.0,3.0,1.0,0.0
17757840,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8887805342674255,0.3213346600532532,0.2902264893054962,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.4684700667858124,0.4333679676055908,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9715017080307008,0.4116892218589782,0.288348913192749,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.963624894618988,0.4015050232410431,0.3809224367141723,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7564305067062378,0.1960754692554474,0.8894128203392029,284.9049987792969,284.95001220703125,301.0235900878906,297.2341613769531,298.7855529785156,297.1877746582031,284.907470703125,1.0,0.5016602277755737,0.5969611406326294,0.5969611406326294,1.0,1.0,-2.740043878555298,1.1371197700500488,1.602924108505249,0.5157861113548279,0.8899994492530823,0.8899994492530823,0.0,99.10269927978516,118.0,67579.171875,0.0,1632.299072265625,1.0,278.85699462890625,283.2193298339844,300.242919921875,304.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38249.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192963600158691,1.0,0.0,0.0,3.701383113861084,3.701407909393311,9.141581926996878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.208984375,0.0,1608.1583251953125,1895.4371337890625,0.0,2649.0517578125,0.760179340839386,1.0,0.0,3.0,1.0,0.0
17757900,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8838796019554138,0.3215523660182953,0.2902578115463257,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.4695973992347717,0.4404744505882263,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9666762948036194,0.4123191833496094,0.2886556982994079,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9583842754364014,0.4018658101558685,0.381130188703537,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7525224089622498,0.1961682140827179,0.8896746039390564,285.0365295410156,284.95001220703125,301.0501708984375,297.2458801269531,298.7980041503906,297.1910095214844,285.0405578613281,1.0,0.5044636130332947,0.5962110161781311,0.5962110161781311,1.0,1.0,-2.749541044235229,1.1406854391098022,1.6088557243347168,0.5170360207557678,0.9836729764938354,0.9836729764938354,0.0,101.0951690673828,118.0,67104.15625,0.0,1655.4840087890625,1.0,279.10357666015625,283.359130859375,300.2123107910156,304.46844482421875,293.1499938964844,293.1499938964844,279.1499938964844,33997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813532829284668,1.0,0.0,0.0,3.7635867595672607,3.7636115550994873,9.451421760786616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.92578125,0.0,1647.802978515625,1895.4371337890625,0.0,2595.764404296875,0.7698440551757812,1.0,0.0,3.0,1.0,0.0
17757960,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8746958374977112,0.3219035565853119,0.29069384932518,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.99491947889328,0.4702580869197845,0.4454056620597839,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.956708550453186,0.4131098687648773,0.2892889082431793,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9477682709693908,0.4023581147193908,0.3817123472690582,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.745173990726471,0.1963275820016861,0.8910009860992432,285.0282897949219,284.95001220703125,301.0767822265625,297.257568359375,298.80926513671875,297.1923828125,285.0263671875,1.0,0.5083621740341187,0.5954468250274658,0.5954468250274658,1.0,1.0,-2.7590930461883545,1.144197940826416,1.614895224571228,0.5186152458190918,1.0,1.0,0.0,104.90196990966795,136.0,67514.046875,0.0,1687.3983154296875,1.0,279.1434936523437,283.3409118652344,300.2412414550781,304.5709228515625,293.1499938964844,293.1499938964844,278.8500061035156,33317.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125729560852051,1.0,0.0,0.0,3.846632719039917,3.846658229827881,9.87312660072348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.185546875,0.0,1741.9788818359375,1895.4371337890625,0.0,2586.907470703125,0.7828506231307983,1.0,0.0,3.0,1.0,0.0
