time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8463544249534607,0.3213510811328888,0.2909618616104126,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9667489528656006,0.4708638787269592,0.4465891718864441,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.921781837940216,0.4134972691535949,0.2901397049427032,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9123542308807372,0.402303397655487,0.3824159502983093,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7226501107215881,0.1960536390542984,0.8928530216217041,284.9058532714844,284.95001220703125,301.1300048828125,297.2808837890625,298.8256530761719,297.18585205078125,284.9079895019531,1.0,0.5175755620002747,0.5939183831214905,0.5939183831214905,1.0,1.0,-2.764906167984009,1.145244836807251,1.6196613311767578,0.5182768702507019,0.9056898355484008,0.9056898355484008,0.0,117.48458099365234,154.0,68356.5625,0.0,1755.3558349609375,1.0,278.8568420410156,283.20477294921875,300.2981262207031,304.7627868652344,293.1499938964844,293.1499938964844,278.54998779296875,37804.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197882771492004,1.0,0.0,0.0,3.756265163421631,3.756290435791016,9.414684427611064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.732421875,0.0,1668.5299072265625,1895.4371337890625,0.0,2653.607666015625,0.7695276737213135,1.0,0.0,3.0,1.0,0.0
17758080,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8463544249534607,0.3213510811328888,0.2909618616104126,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9667489528656006,0.4708638787269592,0.4465891718864441,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.921781837940216,0.4134972691535949,0.2901397049427032,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9123542308807372,0.402303397655487,0.3824159502983093,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7226501107215881,0.1960536390542984,0.8928530216217041,284.9058532714844,284.95001220703125,301.1300048828125,297.2808837890625,298.8256530761719,297.18585205078125,284.9079895019531,1.0,0.5175755620002747,0.5939183831214905,0.5939183831214905,1.0,1.0,-2.764906167984009,1.145244836807251,1.6196613311767578,0.5182768702507019,0.9056898355484008,0.9056898355484008,0.0,117.48458099365234,154.0,68356.5625,0.0,1755.3558349609375,1.0,278.8568420410156,283.20477294921875,300.2981262207031,304.7627868652344,293.1499938964844,293.1499938964844,278.54998779296875,37804.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197882771492004,1.0,0.0,0.0,3.756265163421631,3.756290435791016,9.414684427611064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.732421875,0.0,1668.5299072265625,1895.4371337890625,0.0,2653.607666015625,0.7695276737213135,1.0,0.0,3.0,1.0,0.0
17758140,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8200331330299377,0.3207062482833862,0.2908752560615539,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9328546524047852,0.4718144834041595,0.4479323029518127,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8896952271461487,0.4137987792491913,0.2907285690307617,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.881227970123291,0.4020958840847015,0.3827661275863647,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6987680196762085,0.1955969482660293,0.8936148285865784,284.9023132324219,284.95001220703125,301.1832580566406,297.3041687011719,298.84283447265625,297.1809387207031,284.9018249511719,1.0,0.5280359983444214,0.5923899412155151,0.5923899412155151,1.0,1.0,-2.768458366394043,1.145251750946045,1.6232064962387085,0.5173704624176025,0.8490617275238037,0.8490617275238037,0.0,132.69509887695312,172.0,68578.7890625,0.0,1832.52001953125,1.0,278.5583801269531,283.1795959472656,300.3057861328125,304.794189453125,293.1499938964844,293.1499938964844,278.8500061035156,39004.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222948908805847,1.0,0.0,0.0,3.547975778579712,3.547999382019043,8.399522926083591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.427734375,0.0,1444.4503173828125,1895.4371337890625,0.0,2676.843017578125,0.7330532073974609,1.0,0.0,3.0,1.0,0.0
17758200,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8200331330299377,0.3207062482833862,0.2908752560615539,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9328546524047852,0.4718144834041595,0.4479323029518127,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8896952271461487,0.4137987792491913,0.2907285690307617,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.881227970123291,0.4020958840847015,0.3827661275863647,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6987680196762085,0.1955969482660293,0.8936148285865784,284.9023132324219,284.95001220703125,301.1832580566406,297.3041687011719,298.84283447265625,297.1809387207031,284.9018249511719,1.0,0.5280359983444214,0.5923899412155151,0.5923899412155151,1.0,1.0,-2.768458366394043,1.145251750946045,1.6232064962387085,0.5173704624176025,0.8490617275238037,0.8490617275238037,0.0,132.69509887695312,172.0,68578.7890625,0.0,1832.52001953125,1.0,278.5583801269531,283.1795959472656,300.3057861328125,304.794189453125,293.1499938964844,293.1499938964844,278.8500061035156,39004.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222948908805847,1.0,0.0,0.0,3.547975778579712,3.547999382019043,8.399522926083591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.427734375,0.0,1444.4503173828125,1895.4371337890625,0.0,2676.843017578125,0.7330532073974609,1.0,0.0,3.0,1.0,0.0
17758260,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7977209091186523,0.3210582733154297,0.2916206121444702,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9046720266342164,0.4738747477531433,0.4502957463264465,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8654236793518066,0.4151687324047088,0.2919953167438507,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8570294380187988,0.4027487337589264,0.3838402926921844,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6783437132835388,0.1955590993165969,0.895959198474884,284.9984436035156,284.95001220703125,301.2365417480469,297.327392578125,298.86590576171875,297.1861877441406,284.9979248046875,1.0,0.5394862294197083,0.5906442999839783,0.5906442999839783,1.0,1.0,-2.777819395065308,1.1476424932479858,1.6301769018173218,0.5175154209136963,0.9361463785171508,0.9361463785171508,0.0,148.56185913085938,190.0,68291.7109375,0.0,1922.1060791015625,1.0,278.8417358398437,283.28448486328125,300.30596923828125,304.692626953125,293.1499938964844,293.1499938964844,278.54998779296875,33866.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145520091056824,1.0,0.0,0.0,3.674522638320923,3.674546480178833,9.009385166791616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.962890625,0.0,1544.5535888671875,1895.4371337890625,0.0,2605.173828125,0.7518060207366943,1.0,0.0,3.0,1.0,0.0
17758320,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7977209091186523,0.3210582733154297,0.2916206121444702,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9046720266342164,0.4738747477531433,0.4502957463264465,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8654236793518066,0.4151687324047088,0.2919953167438507,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8570294380187988,0.4027487337589264,0.3838402926921844,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6783437132835388,0.1955590993165969,0.895959198474884,284.9984436035156,284.95001220703125,301.2365417480469,297.327392578125,298.86590576171875,297.1861877441406,284.9979248046875,1.0,0.5394862294197083,0.5906442999839783,0.5906442999839783,1.0,1.0,-2.777819395065308,1.1476424932479858,1.6301769018173218,0.5175154209136963,0.9361463785171508,0.9361463785171508,0.0,148.56185913085938,190.0,68291.7109375,0.0,1922.1060791015625,1.0,278.8417358398437,283.28448486328125,300.30596923828125,304.692626953125,293.1499938964844,293.1499938964844,278.54998779296875,33866.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145520091056824,1.0,0.0,0.0,3.674522638320923,3.674546480178833,9.009385166791616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.962890625,0.0,1544.5535888671875,1895.4371337890625,0.0,2605.173828125,0.7518060207366943,1.0,0.0,3.0,1.0,0.0
17758380,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7764820456504822,0.3204898536205292,0.291951060295105,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8815314173698425,0.4751225709915161,0.4523288905620575,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8441296815872192,0.4156944453716278,0.2930046916007995,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8359386920928955,0.4026675820350647,0.3846168220043182,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6601059436798096,0.1951434761285781,0.8977787494659424,284.9232177734375,284.95001220703125,301.28985595703125,297.3505249023437,298.8840637207031,297.1835327148437,284.9234619140625,1.0,0.5513206124305725,0.5888987183570862,0.5888987183570862,1.0,1.0,-2.784998178482056,1.1489897966384888,1.6360085010528564,0.5172435641288757,0.8660406470298767,0.8660406470298767,0.0,165.88009643554688,178.0,68954.8671875,0.0,2015.6619873046875,1.0,278.5577392578125,283.1903686523437,300.36138916015625,304.8659362792969,293.1499938964844,293.1499938964844,278.8500061035156,37678.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202387690544128,1.0,0.0,0.0,3.559091091156006,3.559114456176758,8.452233828393219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.8251953125,0.0,1446.6099853515625,1895.4371337890625,0.0,2657.78125,0.7339842915534973,1.0,0.0,3.0,1.0,0.0
17758440,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7764820456504822,0.3204898536205292,0.291951060295105,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8815314173698425,0.4751225709915161,0.4523288905620575,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8441296815872192,0.4156944453716278,0.2930046916007995,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8359386920928955,0.4026675820350647,0.3846168220043182,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6601059436798096,0.1951434761285781,0.8977787494659424,284.9232177734375,284.95001220703125,301.28985595703125,297.3505249023437,298.8840637207031,297.1835327148437,284.9234619140625,1.0,0.5513206124305725,0.5888987183570862,0.5888987183570862,1.0,1.0,-2.784998178482056,1.1489897966384888,1.6360085010528564,0.5172435641288757,0.8660406470298767,0.8660406470298767,0.0,165.88009643554688,178.0,68954.8671875,0.0,2015.6619873046875,1.0,278.5577392578125,283.1903686523437,300.36138916015625,304.8659362792969,293.1499938964844,293.1499938964844,278.8500061035156,37678.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202387690544128,1.0,0.0,0.0,3.559091091156006,3.559114456176758,8.452233828393219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.8251953125,0.0,1446.6099853515625,1895.4371337890625,0.0,2657.78125,0.7339842915534973,1.0,0.0,3.0,1.0,0.0
17758500,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7721133828163147,0.3205372095108032,0.2919555902481079,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.877107560634613,0.4760682582855224,0.4531853199005127,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8400337100028992,0.416295975446701,0.2933902442455292,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8317343592643738,0.4028846323490143,0.3848170340061188,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6563457250595093,0.1950485855340957,0.8977124691009521,285.029541015625,284.95001220703125,301.3165283203125,297.3620910644531,298.8947448730469,297.18505859375,285.0303955078125,1.0,0.5534537434577942,0.5880258679389954,0.5880258679389954,1.0,1.0,-2.7866580486297607,1.1487855911254885,1.637872576713562,0.5166357159614563,0.9449992775917052,0.9449992775917052,0.0,169.85508728027344,178.0,68442.828125,0.0,2037.2247314453125,1.0,278.7997436523437,283.3060913085937,300.3326110839844,304.6841735839844,293.1499938964844,293.1499938964844,278.8500061035156,33633.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150053024291992,1.0,0.0,0.0,3.628198385238648,3.6282217502594,8.783656539890217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.0302734375,0.0,1491.4451904296875,1895.4371337890625,0.0,2609.36083984375,0.744778037071228,1.0,0.0,3.0,1.0,0.0
17758560,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7711829543113708,0.3206784129142761,0.2921236157417297,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8765367269515991,0.4770983755588531,0.45419842004776,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8394042253494263,0.4170075953006744,0.2939107418060303,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8308788537979126,0.4031900465488434,0.3851421177387237,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6554253697395325,0.1950204819440841,0.8977180123329163,285.00146484375,284.95001220703125,301.3432006835937,297.3736267089844,298.90606689453125,297.1877136230469,284.99932861328125,1.0,0.554265558719635,0.5871592164039612,0.5871592164039612,1.0,1.0,-2.789100646972656,1.1489354372024536,1.6401653289794922,0.5161986947059631,0.948535144329071,0.948535144329071,0.0,170.93722534179688,166.0,68689.1015625,0.0,2046.3291015625,1.0,278.8424377441406,283.27606201171875,300.35870361328125,304.7748413085937,293.1499938964844,293.1499938964844,278.54998779296875,33446.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140852451324463,1.0,0.0,0.0,3.70479965209961,3.7048239707946777,9.158466696135292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.671875,0.0,1575.6025390625,1895.4371337890625,0.0,2600.864013671875,0.7568029165267944,1.0,0.0,3.0,1.0,0.0
17758620,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7723169922828674,0.3201803267002105,0.2918537855148315,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8788056969642639,0.4780382513999939,0.4552598297595978,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8411909341812134,0.4174321889877319,0.2943407297134399,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8322694897651672,0.4030640721321106,0.3851776719093323,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.656286358833313,0.1946877241134643,0.8964588046073914,284.8993835449219,284.95001220703125,301.3858947753906,297.3920593261719,298.9198608398437,297.18511962890625,284.9053039550781,1.0,0.5532721877098083,0.5857725739479065,0.5857725739479065,1.0,1.0,-2.7891058921813965,1.1473921537399292,1.6417138576507568,0.5146770477294922,0.86275714635849,0.86275714635849,0.0,169.67367553710938,166.0,69127.3984375,0.0,2040.3304443359373,1.0,278.5653381347656,283.16925048828125,300.4130554199219,304.9547424316406,293.1499938964844,293.1499938964844,278.54998779296875,38868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820236325263977,1.0,0.0,0.0,3.584634780883789,3.584658622741699,8.573992431593069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.310546875,0.0,1482.736083984375,1895.4371337890625,0.0,2657.7587890625,0.7391716241836548,1.0,0.0,3.0,1.0,0.0
17758680,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7730030417442322,0.3201023638248443,0.291701465845108,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8798643946647644,0.4783155620098114,0.4554367363452911,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8420665860176086,0.4175826907157898,0.294381707906723,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8330365419387817,0.4030618965625763,0.3851028680801391,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6568506360054016,0.1946181952953338,0.8959051966667175,284.9150695800781,284.95001220703125,301.3965759277344,297.39666748046875,298.9234924316406,297.1847839355469,284.9156188964844,1.0,0.5526705980300903,0.5854259133338928,0.5854259133338928,1.0,1.0,-2.788428783416748,1.1467031240463257,1.6417256593704224,0.514112651348114,0.8677428960800171,0.8677428960800171,0.0,168.89947509765625,154.0,69178.359375,0.0,2035.5552978515625,1.0,278.5575256347656,283.17657470703125,300.4084777832031,304.9333190917969,293.1499938964844,293.1499938964844,278.8500061035156,37908.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199682235717773,1.0,0.0,0.0,3.580595016479492,3.5806188583374023,8.554678743166733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.4619140625,0.0,1471.3236083984375,1895.4371337890625,0.0,2655.27490234375,0.7379648089408875,1.0,0.0,3.0,1.0,0.0
17758740,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7805072665214539,0.320460170507431,0.2915623188018799,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.889603853225708,0.4804141819477081,0.4569345712661743,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8505275249481201,0.4191190302371979,0.2950802147388458,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8407144546508789,0.4036851227283478,0.3852370381355285,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6629583239555359,0.1946375370025634,0.8941994905471802,284.9974975585937,284.95001220703125,301.45001220703125,297.419677734375,298.9459228515625,297.1903686523437,284.9956359863281,1.0,0.5484791994094849,0.5836926102638245,0.5836926102638245,1.0,1.0,-2.7890071868896484,1.145032525062561,1.6439746618270874,0.512160062789917,0.9494265913963318,0.9494265913963318,0.0,162.2623748779297,142.0,68802.2890625,0.0,2004.9417724609373,1.0,278.8424987792969,283.2680358886719,300.4031677246094,304.8289794921875,293.1499938964844,293.1499938964844,278.54998779296875,33626.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133766651153564,1.0,0.0,0.0,3.7173259258270255,3.717350244522095,9.220502192874848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.80078125,0.0,1591.2857666015625,1895.4371337890625,0.0,2594.322998046875,0.7592400908470154,1.0,0.0,3.0,1.0,0.0
17758800,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7805072665214539,0.320460170507431,0.2915623188018799,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.889603853225708,0.4804141819477081,0.4569345712661743,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8505275249481201,0.4191190302371979,0.2950802147388458,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8407144546508789,0.4036851227283478,0.3852370381355285,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6629583239555359,0.1946375370025634,0.8941994905471802,284.9974975585937,284.95001220703125,301.45001220703125,297.419677734375,298.9459228515625,297.1903686523437,284.9956359863281,1.0,0.5484791994094849,0.5836926102638245,0.5836926102638245,1.0,1.0,-2.7890071868896484,1.145032525062561,1.6439746618270874,0.512160062789917,0.9494265913963318,0.9494265913963318,0.0,162.2623748779297,142.0,68802.2890625,0.0,2004.9417724609373,1.0,278.8424987792969,283.2680358886719,300.4031677246094,304.8289794921875,293.1499938964844,293.1499938964844,278.54998779296875,33626.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133766651153564,1.0,0.0,0.0,3.7173259258270255,3.717350244522095,9.220502192874848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.80078125,0.0,1591.2857666015625,1895.4371337890625,0.0,2594.322998046875,0.7592400908470154,1.0,0.0,3.0,1.0,0.0
17758860,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7999688386917114,0.3241990804672241,0.2938118577003479,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9127180576324464,0.4860624969005584,0.4610169529914856,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8712501525878906,0.424141377210617,0.2976937592029571,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8603187799453735,0.4080202579498291,0.3880637288093567,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6815524101257324,0.1991083770990371,0.907291054725647,284.93365478515625,284.95001220703125,301.50390625,297.4396057128906,298.9904479980469,297.229736328125,284.934814453125,1.0,0.5445077419281006,0.582129955291748,0.582129955291748,1.0,1.0,-2.81885838508606,1.1567096710205078,1.6621485948562622,0.5167524218559265,0.8885496854782104,0.8885496854782104,0.0,149.89114379882812,130.0,70083.3203125,0.0,1993.9039306640625,1.0,278.5574035644531,283.1775207519531,300.45587158203125,305.021484375,293.1499938964844,293.1499938964844,278.8500061035156,36982.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198589086532593,1.0,0.0,0.0,3.626678466796875,3.626702547073364,8.776299296187062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.939453125,0.0,1514.6793212890625,1895.4371337890625,0.0,2654.26220703125,0.7457916140556335,1.0,0.0,3.0,1.0,0.0
17758920,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7999688386917114,0.3241990804672241,0.2938118577003479,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9127180576324464,0.4860624969005584,0.4610169529914856,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8712501525878906,0.424141377210617,0.2976937592029571,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8603187799453735,0.4080202579498291,0.3880637288093567,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6815524101257324,0.1991083770990371,0.907291054725647,284.93365478515625,284.95001220703125,301.50390625,297.4396057128906,298.9904479980469,297.229736328125,284.934814453125,1.0,0.5445077419281006,0.582129955291748,0.582129955291748,1.0,1.0,-2.81885838508606,1.1567096710205078,1.6621485948562622,0.5167524218559265,0.8885496854782104,0.8885496854782104,0.0,149.89114379882812,130.0,70083.3203125,0.0,1993.9039306640625,1.0,278.5574035644531,283.1775207519531,300.45587158203125,305.021484375,293.1499938964844,293.1499938964844,278.8500061035156,36982.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198589086532593,1.0,0.0,0.0,3.626678466796875,3.626702547073364,8.776299296187062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.939453125,0.0,1514.6793212890625,1895.4371337890625,0.0,2654.26220703125,0.7457916140556335,1.0,0.0,3.0,1.0,0.0
17758980,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8207746148109436,0.3267906010150909,0.2957908511161804,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9413685202598572,0.4907470643520355,0.4650317430496216,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8952471613883972,0.4281321465969085,0.3001810014247894,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8832556009292603,0.4112338125705719,0.3907375037670135,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7026870250701904,0.202363982796669,0.9205234050750732,285.0348815917969,284.95001220703125,301.5586853027344,297.45367431640625,299.0269470214844,297.2553100585937,285.0328063964844,1.0,0.5406778454780579,0.5805673003196716,0.5805673003196716,1.0,1.0,-2.848175287246704,1.1680394411087036,1.68013596534729,0.5215646028518677,1.0,1.0,0.0,137.9150848388672,118.0,70456.8125,0.0,1983.4908447265625,1.0,278.8432922363281,283.2735900878906,300.4512023925781,304.9732360839844,293.1499938964844,293.1499938964844,278.54998779296875,32655.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162698745727539,1.0,0.0,0.0,3.8037123680114746,3.80373740196228,9.65403046393476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.6181640625,0.0,1684.925537109375,1895.4371337890625,0.0,2621.047607421875,0.7744709253311157,1.0,0.0,3.0,1.0,0.0
17759040,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8207746148109436,0.3267906010150909,0.2957908511161804,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9413685202598572,0.4907470643520355,0.4650317430496216,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8952471613883972,0.4281321465969085,0.3001810014247894,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8832556009292603,0.4112338125705719,0.3907375037670135,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7026870250701904,0.202363982796669,0.9205234050750732,285.0348815917969,284.95001220703125,301.5586853027344,297.45367431640625,299.0269470214844,297.2553100585937,285.0328063964844,1.0,0.5406778454780579,0.5805673003196716,0.5805673003196716,1.0,1.0,-2.848175287246704,1.1680394411087036,1.68013596534729,0.5215646028518677,1.0,1.0,0.0,137.9150848388672,118.0,70456.8125,0.0,1983.4908447265625,1.0,278.8432922363281,283.2735900878906,300.4512023925781,304.9732360839844,293.1499938964844,293.1499938964844,278.54998779296875,32655.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162698745727539,1.0,0.0,0.0,3.8037123680114746,3.80373740196228,9.65403046393476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.6181640625,0.0,1684.925537109375,1895.4371337890625,0.0,2621.047607421875,0.7744709253311157,1.0,0.0,3.0,1.0,0.0
17759100,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8304688930511475,0.3273273706436157,0.296375960111618,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9551571011543274,0.4923408329486847,0.46663498878479,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9074281454086304,0.4293825030326843,0.3011307716369629,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8948773741722107,0.4121464788913727,0.3916717171669006,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7127531170845032,0.2034512013196945,0.9253166317939758,284.8921203613281,284.95001220703125,301.5863952636719,297.4586181640625,299.0402526855469,297.2599792480469,284.8880615234375,1.0,0.5385662913322449,0.579785943031311,0.579785943031311,1.0,1.0,-2.858839988708496,1.171886920928955,1.686953067779541,0.5231075286865234,0.9117796421051024,0.9117796421051024,0.0,132.4413604736328,118.0,71647.0234375,0.0,1974.1630859375,1.0,278.5946350097656,283.1098327636719,300.50128173828125,305.22900390625,293.1499938964844,293.1499938964844,278.54998779296875,36059.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231170773506165,1.0,0.0,0.0,3.798418283462525,3.798443794250488,9.62717535912816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.0712890625,0.0,1705.10498046875,1895.4371337890625,0.0,2684.470947265625,0.7741430997848511,1.0,0.0,3.0,1.0,0.0
17759160,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8395645022392273,0.3275799453258514,0.2964653670787811,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9674129486083984,0.4936299920082092,0.4677115380764007,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9199557900428772,0.4303290843963623,0.3016873598098755,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.905985951423645,0.4127510488033294,0.3921186327934265,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7215031385421753,0.2042568475008011,0.928425908088684,284.91387939453125,284.95001220703125,301.6142883300781,297.4622802734375,299.0506591796875,297.26104736328125,284.9159240722656,1.0,0.5361605286598206,0.5786187648773193,0.5786187648773193,1.0,1.0,-2.865189552307129,1.1733688116073608,1.691820740699768,0.5231948494911194,0.9090867638587952,0.9090867638587952,0.0,127.38758087158205,106.0,71626.15625,0.0,1959.8023681640625,1.0,278.5566711425781,283.1321105957031,300.4897766113281,305.173828125,293.1499938964844,293.1499938964844,278.25,37183.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252981305122375,1.0,0.0,0.0,3.740713596343994,3.7407386302948,9.336889092992352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.384765625,0.0,1645.52783203125,1895.4371337890625,0.0,2704.720947265625,0.76628178358078,1.0,0.0,3.0,1.0,0.0
17759220,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8608845472335815,0.3280806541442871,0.296469122171402,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.991259217262268,0.4961195588111877,0.4696046411991119,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9490385055541992,0.4322044551372528,0.3026431202888489,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9338178634643556,0.4138120710849762,0.3926967978477478,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7401006817817688,0.2055270075798034,0.9325011968612672,284.9046325683594,284.95001220703125,301.67059326171875,297.4657592773437,299.0705871582031,297.26202392578125,284.904052734375,1.0,0.530746579170227,0.5762844681739807,0.5762844681739807,1.0,1.0,-2.8742129802703857,1.1746013164520264,1.699611783027649,0.5223454236984253,0.8530630469322205,0.8530630469322205,0.0,117.06407165527344,94.0,71970.640625,0.0,1923.88330078125,1.0,278.2583923339844,283.09649658203125,300.4759521484375,305.1966552734375,293.1499938964844,293.1499938964844,278.54998779296875,38621.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293696045875549,1.0,0.0,0.0,3.5564827919006348,3.556506395339966,8.439849352726014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.49609375,0.0,1450.7034912109375,1895.4371337890625,0.0,2742.578125,0.7341668009757996,1.0,0.0,3.0,1.0,0.0
17759280,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8608845472335815,0.3280806541442871,0.296469122171402,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.991259217262268,0.4961195588111877,0.4696046411991119,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9490385055541992,0.4322044551372528,0.3026431202888489,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9338178634643556,0.4138120710849762,0.3926967978477478,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7401006817817688,0.2055270075798034,0.9325011968612672,284.9046325683594,284.95001220703125,301.67059326171875,297.4657592773437,299.0705871582031,297.26202392578125,284.904052734375,1.0,0.530746579170227,0.5762844681739807,0.5762844681739807,1.0,1.0,-2.8742129802703857,1.1746013164520264,1.699611783027649,0.5223454236984253,0.8530630469322205,0.8530630469322205,0.0,117.06407165527344,94.0,71970.640625,0.0,1923.88330078125,1.0,278.2583923339844,283.09649658203125,300.4759521484375,305.1966552734375,293.1499938964844,293.1499938964844,278.54998779296875,38621.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293696045875549,1.0,0.0,0.0,3.5564827919006348,3.556506395339966,8.439849352726014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.49609375,0.0,1450.7034912109375,1895.4371337890625,0.0,2742.578125,0.7341668009757996,1.0,0.0,3.0,1.0,0.0
17759340,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9067039489746094,0.3284921944141388,0.2967916429042816,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.5029640197753906,0.4182680249214172,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9961328506469728,0.434877872467041,0.3039709627628326,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9843251705169678,0.4151019155979156,0.3934612274169922,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7784214615821838,0.2070392072200775,0.9353596568107604,284.9471740722656,284.95001220703125,301.7275695800781,297.4645690917969,299.10614013671875,297.2832946777344,284.9811706542969,1.0,0.5251419544219971,0.5739501714706421,0.5739501714706421,1.0,1.0,-2.9072816371917725,1.1860827207565308,1.7211989164352417,0.5295408964157104,0.8962190747261047,0.8962190747261047,0.0,101.9446029663086,114.0,71575.546875,0.0,1844.968994140625,1.0,278.5418395996094,283.192138671875,300.4481201171875,305.033203125,293.1499938964844,293.1499938964844,278.25,35763.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230870366096497,1.0,0.0,0.0,3.6435060501098633,3.643529891967773,8.857930424710503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.021484375,0.0,1524.186279296875,1895.4371337890625,0.0,2684.19189453125,0.7458756566047668,1.0,0.0,3.0,1.0,0.0
17759400,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9067039489746094,0.3284921944141388,0.2967916429042816,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.5029640197753906,0.4182680249214172,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9961328506469728,0.434877872467041,0.3039709627628326,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9843251705169678,0.4151019155979156,0.3934612274169922,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7784214615821838,0.2070392072200775,0.9353596568107604,284.9471740722656,284.95001220703125,301.7275695800781,297.4645690917969,299.10614013671875,297.2832946777344,284.9811706542969,1.0,0.5251419544219971,0.5739501714706421,0.5739501714706421,1.0,1.0,-2.9072816371917725,1.1860827207565308,1.7211989164352417,0.5295408964157104,0.8962190747261047,0.8962190747261047,0.0,101.9446029663086,114.0,71575.546875,0.0,1844.968994140625,1.0,278.5418395996094,283.192138671875,300.4481201171875,305.033203125,293.1499938964844,293.1499938964844,278.25,35763.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230870366096497,1.0,0.0,0.0,3.6435060501098633,3.643529891967773,8.857930424710503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.021484375,0.0,1524.186279296875,1895.4371337890625,0.0,2684.19189453125,0.7458756566047668,1.0,0.0,3.0,1.0,0.0
17759460,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8817865252494812,0.3294865787029266,0.2973594665527344,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.5076059699058533,0.4543994069099426,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.974879801273346,0.4369429051876068,0.3056743443012237,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9596792459487916,0.4162939190864563,0.3946923017501831,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7589294910430908,0.2079246491193771,0.942029356956482,284.9299011230469,284.95001220703125,301.7850952148437,297.458984375,299.1278686523437,297.29376220703125,284.92974853515625,1.0,0.5263589024543762,0.5719059705734253,0.5719059705734253,1.0,1.0,-2.874483585357666,1.1693826913833618,1.7051007747650146,0.516585111618042,0.8633547425270081,0.8633547425270081,0.0,108.9580078125,132.0,71729.8125,0.0,1884.6221923828125,1.0,278.2581481933594,283.115966796875,300.4690246582031,305.1628723144531,293.1499938964844,293.1499938964844,278.54998779296875,37536.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281020522117615,1.0,0.0,0.0,3.53185510635376,3.531878471374512,8.323367524099012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.8955078125,0.0,1416.778564453125,1895.4371337890625,0.0,2730.78466796875,0.7292362451553345,1.0,0.0,3.0,1.0,0.0
17759520,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8817865252494812,0.3294865787029266,0.2973594665527344,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.5076059699058533,0.4543994069099426,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.974879801273346,0.4369429051876068,0.3056743443012237,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9596792459487916,0.4162939190864563,0.3946923017501831,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7589294910430908,0.2079246491193771,0.942029356956482,284.9299011230469,284.95001220703125,301.7850952148437,297.458984375,299.1278686523437,297.29376220703125,284.92974853515625,1.0,0.5263589024543762,0.5719059705734253,0.5719059705734253,1.0,1.0,-2.874483585357666,1.1693826913833618,1.7051007747650146,0.516585111618042,0.8633547425270081,0.8633547425270081,0.0,108.9580078125,132.0,71729.8125,0.0,1884.6221923828125,1.0,278.2581481933594,283.115966796875,300.4690246582031,305.1628723144531,293.1499938964844,293.1499938964844,278.54998779296875,37536.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281020522117615,1.0,0.0,0.0,3.53185510635376,3.531878471374512,8.323367524099012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.8955078125,0.0,1416.778564453125,1895.4371337890625,0.0,2730.78466796875,0.7292362451553345,1.0,0.0,3.0,1.0,0.0
17759580,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8717679977416992,0.330913096666336,0.2987339198589325,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.5106470584869385,0.4721533954143524,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9649051427841188,0.4399077296257019,0.307729423046112,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9479848742485046,0.4180755019187927,0.3964310884475708,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.751120388507843,0.2091671973466873,0.9481484889984132,285.01593017578125,284.95001220703125,301.8431701660156,297.4494934082031,299.1517028808594,297.2973327636719,285.0151062011719,1.0,0.5349733829498291,0.5698617696762085,0.5698617696762085,1.0,1.0,-2.9093713760375977,1.1823537349700928,1.727017521858215,0.5214851498603821,0.9566156268119812,0.9566156268119812,0.0,114.661865234375,150.0,72016.1640625,0.0,1969.3294677734373,1.0,278.5422058105469,283.2001037597656,300.4438171386719,305.0754699707031,293.1499938964844,293.1499938964844,278.25,33002.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238803744316101,1.0,0.0,0.0,3.696594476699829,3.6966185569763184,9.1179441596978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.568359375,0.0,1562.9158935546875,1895.4371337890625,0.0,2691.55517578125,0.7551369667053223,1.0,0.0,3.0,1.0,0.0
17759640,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8717679977416992,0.330913096666336,0.2987339198589325,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.5106470584869385,0.4721533954143524,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9649051427841188,0.4399077296257019,0.307729423046112,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9479848742485046,0.4180755019187927,0.3964310884475708,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.751120388507843,0.2091671973466873,0.9481484889984132,285.01593017578125,284.95001220703125,301.8431701660156,297.4494934082031,299.1517028808594,297.2973327636719,285.0151062011719,1.0,0.5349733829498291,0.5698617696762085,0.5698617696762085,1.0,1.0,-2.9093713760375977,1.1823537349700928,1.727017521858215,0.5214851498603821,0.9566156268119812,0.9566156268119812,0.0,114.661865234375,150.0,72016.1640625,0.0,1969.3294677734373,1.0,278.5422058105469,283.2001037597656,300.4438171386719,305.0754699707031,293.1499938964844,293.1499938964844,278.25,33002.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238803744316101,1.0,0.0,0.0,3.696594476699829,3.6966185569763184,9.1179441596978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.568359375,0.0,1562.9158935546875,1895.4371337890625,0.0,2691.55517578125,0.7551369667053223,1.0,0.0,3.0,1.0,0.0
17759700,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8631414175033569,0.3311214447021484,0.2993105947971344,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.99832683801651,0.5105531215667725,0.4839017689228058,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9554269313812256,0.4409859180450439,0.3087653219699859,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.937420129776001,0.418584793806076,0.3972730040550232,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7443640232086182,0.2095763087272644,0.9512794017791748,284.8951416015625,284.95001220703125,301.8723449707031,297.443359375,299.1578674316406,297.2891845703125,284.89373779296875,1.0,0.5408217310905457,0.5688396692276001,0.5688396692276001,1.0,1.0,-2.930476665496826,1.1903802156448364,1.7400964498519895,0.5250381231307983,0.8785437345504761,0.8785437345504761,0.0,119.37928009033205,150.0,73203.265625,0.0,2027.6317138671875,1.0,278.2964782714844,283.0565490722656,300.4829406738281,305.3198547363281,293.1499938964844,293.1499938964844,278.25,36610.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830389678478241,1.0,0.0,0.0,3.678212404251098,3.678236722946167,9.02748752196203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.9619140625,0.0,1569.3883056640625,1895.4371337890625,0.0,2752.073486328125,0.7525076270103455,1.0,0.0,3.0,1.0,0.0
17759760,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8474099636077881,0.331119567155838,0.2996374666690826,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9833698868751526,0.5103447437286377,0.4839493632316589,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9360566139221193,0.4418721497058868,0.3096278309822082,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9173017740249634,0.4188895225524902,0.397911787033081,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7318236231803894,0.2098087221384048,0.9540438652038574,284.9237670898437,284.95001220703125,301.9016418457031,297.4364013671875,299.1620178222656,297.2789306640625,284.9248046875,1.0,0.5464792251586914,0.5678524374961853,0.5678524374961853,1.0,1.0,-2.9358174800872803,1.19143807888031,1.7443795204162598,0.5251266956329346,0.8838269114494324,0.8838269114494324,0.0,127.3382339477539,168.0,73137.1640625,0.0,2076.60107421875,1.0,278.2572326660156,283.08062744140625,300.4632263183594,305.255615234375,293.1499938964844,293.1499938964844,278.54998779296875,37155.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326133489608765,1.0,0.0,0.0,3.624467849731445,3.624491930007935,8.765603070060024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.744140625,0.0,1513.533935546875,1895.4371337890625,0.0,2772.786376953125,0.7452636957168579,1.0,0.0,3.0,1.0,0.0
17759820,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8251991271972656,0.3318087160587311,0.3005815148353576,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9567559957504272,0.5118053555488586,0.4853191375732422,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9071636199951172,0.4441908001899719,0.3114752471446991,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.890216052532196,0.4200057685375213,0.3993314504623413,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7130761742591858,0.2104633599519729,0.9591804146766664,285.0140991210937,284.95001220703125,301.95343017578125,297.4222717285156,299.1778869628906,297.27496337890625,285.0115051269531,1.0,0.5569669008255005,0.5661149024963379,0.5661149024963379,1.0,1.0,-2.948693037033081,1.1948590278625488,1.7538340091705322,0.5257187485694885,0.9723260998725892,0.9723260998725892,0.0,141.51393127441406,168.0,72881.078125,0.0,2169.77392578125,1.0,278.5389099121094,283.17498779296875,300.41607666015625,305.1090087890625,293.1499938964844,293.1499938964844,278.54998779296875,33138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288449645042419,1.0,0.0,0.0,3.759690523147583,3.759715080261232,9.431863077224988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.0400390625,0.0,1636.60595703125,1895.4371337890625,0.0,2737.6962890625,0.7667002081871033,1.0,0.0,3.0,1.0,0.0
