time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.822527289390564,0.331883817911148,0.3007431328296661,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9532085657119752,0.5120499134063721,0.4856209456920624,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9039300680160522,0.4444917142391205,0.3117563426494598,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8870518803596497,0.4201465845108032,0.3995569944381714,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7106452584266663,0.2105465084314346,0.9599525332450868,285.0072937011719,284.95001220703125,301.96051025390625,297.420166015625,299.1802062988281,297.274658203125,285.0053405761719,1.0,0.5584444403648376,0.5658779740333557,0.5658779740333557,1.0,1.0,-2.9507875442504883,1.1954694986343384,1.75531804561615,0.5258890986442566,0.9726532697677612,0.9726532697677612,0.0,143.4775390625,186.0,72946.0703125,0.0,2183.281005859375,1.0,278.54315185546875,283.1683044433594,300.4183349609375,305.1248474121094,293.1499938964844,293.1499938964844,278.25,33334.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291845321655273,1.0,0.0,0.0,3.7716739177703857,3.771698713302612,9.492083563600318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.380859375,0.0,1652.1871337890625,1895.4371337890625,0.0,2740.85595703125,0.7689523100852966,1.0,0.0,3.0,1.0,0.0
17759940,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7993956804275513,0.3316840529441833,0.301418125629425,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9228544235229492,0.5135235786437988,0.4877848029136657,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.878452718257904,0.4461742341518402,0.3135832250118255,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8616734147071838,0.4205882847309112,0.4008488655090332,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6898358464241028,0.2108025699853897,0.96490478515625,284.9140319824219,284.95001220703125,302.0196533203125,297.401123046875,299.1954650878906,297.2658386230469,284.9152526855469,1.0,0.5707282423973083,0.5639035105705261,0.5639035105705261,1.0,1.0,-2.963908195495605,1.1986074447631836,1.765300750732422,0.5263544321060181,0.8888322114944458,0.8888322114944458,0.0,160.96629333496094,204.0,73659.3671875,0.0,2294.545166015625,1.0,278.25689697265625,283.0546875,300.4224853515625,305.2528686523437,293.1499938964844,293.1499938964844,278.54998779296875,37621.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367193341255188,1.0,0.0,0.0,3.6695773601531982,3.6696019172668457,8.985151112028689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.8212890625,0.0,1567.25732421875,1895.4371337890625,0.0,2811.079833984375,0.7538713812828064,1.0,0.0,3.0,1.0,0.0
17760000,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7993956804275513,0.3316840529441833,0.301418125629425,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9228544235229492,0.5135235786437988,0.4877848029136657,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.878452718257904,0.4461742341518402,0.3135832250118255,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8616734147071838,0.4205882847309112,0.4008488655090332,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6898358464241028,0.2108025699853897,0.96490478515625,284.9140319824219,284.95001220703125,302.0196533203125,297.401123046875,299.1954650878906,297.2658386230469,284.9152526855469,1.0,0.5707282423973083,0.5639035105705261,0.5639035105705261,1.0,1.0,-2.963908195495605,1.1986074447631836,1.765300750732422,0.5263544321060181,0.8888322114944458,0.8888322114944458,0.0,160.96629333496094,204.0,73659.3671875,0.0,2294.545166015625,1.0,278.25689697265625,283.0546875,300.4224853515625,305.2528686523437,293.1499938964844,293.1499938964844,278.54998779296875,37621.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367193341255188,1.0,0.0,0.0,3.6695773601531982,3.6696019172668457,8.985151112028689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.8212890625,0.0,1567.25732421875,1895.4371337890625,0.0,2811.079833984375,0.7538713812828064,1.0,0.0,3.0,1.0,0.0
17760060,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7798352837562561,0.3323365449905395,0.3024341166019439,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8994162082672119,0.5160804390907288,0.4905952513217926,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8584380745887756,0.4487793147563934,0.315712034702301,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8418931365013123,0.4217225611209869,0.4023936688899994,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6728289127349854,0.2113591432571411,0.9701061844825744,285.0074768066406,284.95001220703125,302.0790100097656,297.3797607421875,299.2166442871094,297.2672119140625,285.00567626953125,1.0,0.5831323862075806,0.5617847442626953,0.5617847442626953,1.0,1.0,-2.9791693687438965,1.2024699449539185,1.776699423789978,0.5268827080726624,0.9813841581344604,0.9813841581344604,0.0,178.51931762695312,207.0,73363.7109375,0.0,2411.010986328125,1.0,278.5434265136719,283.1521301269531,300.37451171875,305.1089782714844,293.1499938964844,293.1499938964844,278.25,33533.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325640559196472,1.0,0.0,0.0,3.8066372871398926,3.806662321090698,9.668882512414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.3251953125,0.0,1695.267578125,1895.4371337890625,0.0,2772.3271484375,0.7755277752876282,1.0,0.0,3.0,1.0,0.0
17760120,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7798352837562561,0.3323365449905395,0.3024341166019439,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8994162082672119,0.5160804390907288,0.4905952513217926,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8584380745887756,0.4487793147563934,0.315712034702301,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8418931365013123,0.4217225611209869,0.4023936688899994,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6728289127349854,0.2113591432571411,0.9701061844825744,285.0074768066406,284.95001220703125,302.0790100097656,297.3797607421875,299.2166442871094,297.2672119140625,285.00567626953125,1.0,0.5831323862075806,0.5617847442626953,0.5617847442626953,1.0,1.0,-2.9791693687438965,1.2024699449539185,1.776699423789978,0.5268827080726624,0.9813841581344604,0.9813841581344604,0.0,178.51931762695312,207.0,73363.7109375,0.0,2411.010986328125,1.0,278.5434265136719,283.1521301269531,300.37451171875,305.1089782714844,293.1499938964844,293.1499938964844,278.25,33533.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325640559196472,1.0,0.0,0.0,3.8066372871398926,3.806662321090698,9.668882512414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.3251953125,0.0,1695.267578125,1895.4371337890625,0.0,2772.3271484375,0.7755277752876282,1.0,0.0,3.0,1.0,0.0
17760180,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7682958245277405,0.3320682942867279,0.3028384149074554,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8869025111198425,0.5177753567695618,0.4928590059280395,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8473437428474426,0.4504814743995666,0.3173912763595581,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8306475877761841,0.4220841228961944,0.4033907949924469,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6630364060401917,0.21149343252182,0.973433792591095,284.9101867675781,284.95001220703125,302.13848876953125,297.3564147949219,299.232421875,297.2603759765625,284.9115600585937,1.0,0.5910314321517944,0.5596659779548645,0.5596659779548645,1.0,1.0,-2.9896047115325928,1.2041137218475342,1.785490870475769,0.5265002250671387,0.8937064409255981,0.8937064409255981,0.0,190.42431640625,195.0,74006.7890625,0.0,2490.811279296875,1.0,278.25665283203125,283.0350952148437,300.37628173828125,305.2313232421875,293.1499938964844,293.1499938964844,278.54998779296875,37781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398244976997375,1.0,0.0,0.0,3.7014896869659424,3.701514482498169,9.142108297055528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.2607421875,0.0,1604.7305908203125,1895.4371337890625,0.0,2840.07568359375,0.7597309350967407,1.0,0.0,3.0,1.0,0.0
17760240,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7682958245277405,0.3320682942867279,0.3028384149074554,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8869025111198425,0.5177753567695618,0.4928590059280395,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8473437428474426,0.4504814743995666,0.3173912763595581,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8306475877761841,0.4220841228961944,0.4033907949924469,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6630364060401917,0.21149343252182,0.973433792591095,284.9101867675781,284.95001220703125,302.13848876953125,297.3564147949219,299.232421875,297.2603759765625,284.9115600585937,1.0,0.5910314321517944,0.5596659779548645,0.5596659779548645,1.0,1.0,-2.9896047115325928,1.2041137218475342,1.785490870475769,0.5265002250671387,0.8937064409255981,0.8937064409255981,0.0,190.42431640625,195.0,74006.7890625,0.0,2490.811279296875,1.0,278.25665283203125,283.0350952148437,300.37628173828125,305.2313232421875,293.1499938964844,293.1499938964844,278.54998779296875,37781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398244976997375,1.0,0.0,0.0,3.7014896869659424,3.701514482498169,9.142108297055528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.2607421875,0.0,1604.7305908203125,1895.4371337890625,0.0,2840.07568359375,0.7597309350967407,1.0,0.0,3.0,1.0,0.0
17760300,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7668134570121765,0.3323462605476379,0.3029231131076813,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8856849670410156,0.519031822681427,0.4938645362854004,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8463497757911682,0.4517680406570434,0.3181482851505279,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8293023109436035,0.4225839674472809,0.4037285447120666,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6618381142616272,0.211710587143898,0.974220097064972,285.0262756347656,284.95001220703125,302.16827392578125,297.3441772460937,299.24273681640625,297.2611999511719,285.02783203125,1.0,0.5921646952629089,0.5586066246032715,0.5586066246032715,1.0,1.0,-2.9931743144989014,1.2042020559310913,1.7889723777770996,0.5258596539497375,0.9769413471221924,0.9769413471221924,0.0,192.17779541015625,195.0,73321.4375,0.0,2506.400390625,1.0,278.5035095214844,283.1611328125,300.3241577148437,305.0098876953125,293.1499938964844,293.1499938964844,278.54998779296875,34047.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355593681335449,1.0,0.0,0.0,3.759492874145508,3.7595176696777344,9.430871728000056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.009765625,0.0,1643.3848876953125,1895.4371337890625,0.0,2800.255859375,0.7689141035079956,1.0,0.0,3.0,1.0,0.0
17760360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7678816914558411,0.3327576220035553,0.3032487034797668,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8873950839042664,0.5204230546951294,0.4951243102550506,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8480008244514465,0.4531973898410797,0.3191045522689819,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.830444872379303,0.423217624425888,0.4042706787586212,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.662810742855072,0.2120263129472732,0.9753612279891968,285.0047302246094,284.95001220703125,302.19805908203125,297.3315734863281,299.2541809082031,297.2638244628906,285.0028991699219,1.0,0.5923112630844116,0.5575571060180664,0.5575571060180664,1.0,1.0,-2.9982526302337646,1.2049508094787598,1.7933018207550049,0.5255624651908875,0.9850788116455078,0.9850788116455078,0.0,191.5570831298828,183.0,73524.25,0.0,2512.699951171875,1.0,278.5434875488281,283.1361083984375,300.3244934082031,305.0724792480469,293.1499938964844,293.1499938964844,278.25,33723.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353431224822998,1.0,0.0,0.0,3.828327178955078,3.828352451324463,9.779381571206611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1318359375,0.0,1722.8974609375,1895.4371337890625,0.0,2798.23828125,0.7797162532806396,1.0,0.0,3.0,1.0,0.0
17760420,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7723680734634399,0.3326343894004822,0.3031616508960724,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8938373327255249,0.5222195982933044,0.4968454241752624,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8539880514144897,0.4550966024398803,0.3204388916492462,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8352900743484497,0.423664778470993,0.4046975970268249,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6670193672180176,0.2122509777545929,0.9759714603424072,284.9059753417969,284.95001220703125,302.25762939453125,297.3056640625,299.27056884765625,297.259033203125,284.9073791503906,1.0,0.5901570916175842,0.555458128452301,0.555458128452301,1.0,1.0,-3.0030760765075684,1.2040585279464722,1.7990176677703855,0.5239033699035645,0.8936464786529541,0.8936464786529541,0.0,187.15655517578125,171.0,74018.0546875,0.0,2499.178466796875,1.0,278.25653076171875,283.0198059082031,300.3231811523437,305.1810607910156,293.1499938964844,293.1499938964844,278.54998779296875,38007.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.713658332824707,3.7136833667755127,9.202316846312896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.37890625,0.0,1620.4361572265625,1895.4371337890625,0.0,2861.537353515625,0.7620787620544434,1.0,0.0,3.0,1.0,0.0
17760480,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7723680734634399,0.3326343894004822,0.3031616508960724,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8938373327255249,0.5222195982933044,0.4968454241752624,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8539880514144897,0.4550966024398803,0.3204388916492462,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8352900743484497,0.423664778470993,0.4046975970268249,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6670193672180176,0.2122509777545929,0.9759714603424072,284.9059753417969,284.95001220703125,302.25762939453125,297.3056640625,299.27056884765625,297.259033203125,284.9073791503906,1.0,0.5901570916175842,0.555458128452301,0.555458128452301,1.0,1.0,-3.0030760765075684,1.2040585279464722,1.7990176677703855,0.5239033699035645,0.8936464786529541,0.8936464786529541,0.0,187.15655517578125,171.0,74018.0546875,0.0,2499.178466796875,1.0,278.25653076171875,283.0198059082031,300.3231811523437,305.1810607910156,293.1499938964844,293.1499938964844,278.54998779296875,38007.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.713658332824707,3.7136833667755127,9.202316846312896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.37890625,0.0,1620.4361572265625,1895.4371337890625,0.0,2861.537353515625,0.7620787620544434,1.0,0.0,3.0,1.0,0.0
17760540,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7815053462982178,0.3335057199001312,0.303388237953186,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9056198596954346,0.5249987244606018,0.4988672137260437,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8649922609329224,0.4580613672733307,0.3220527470111847,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8446740508079529,0.4249289631843567,0.4053312838077545,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6752066016197205,0.2129310667514801,0.9767975211143494,285.002685546875,284.95001220703125,302.3171081542969,297.2790832519531,299.2933349609375,297.2649841308594,285.0008544921875,1.0,0.5861142873764038,0.5533590912818909,0.5533590912818909,1.0,1.0,-3.009467124938965,1.2038276195526123,1.805639386177063,0.5223912000656128,0.9846391677856444,0.9846391677856444,0.0,179.0003662109375,159.0,73457.734375,0.0,2469.25830078125,1.0,278.5436706542969,283.1240234375,300.27001953125,305.01416015625,293.1499938964844,293.1499938964844,278.25,33856.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372095823287964,1.0,0.0,0.0,3.8349857330322266,3.8350112438201904,9.81342964223586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.986328125,0.0,1732.0233154296875,1895.4371337890625,0.0,2815.65576171875,0.7809427380561829,1.0,0.0,3.0,1.0,0.0
17760600,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7815053462982178,0.3335057199001312,0.303388237953186,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9056198596954346,0.5249987244606018,0.4988672137260437,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8649922609329224,0.4580613672733307,0.3220527470111847,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8446740508079529,0.4249289631843567,0.4053312838077545,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6752066016197205,0.2129310667514801,0.9767975211143494,285.002685546875,284.95001220703125,302.3171081542969,297.2790832519531,299.2933349609375,297.2649841308594,285.0008544921875,1.0,0.5861142873764038,0.5533590912818909,0.5533590912818909,1.0,1.0,-3.009467124938965,1.2038276195526123,1.805639386177063,0.5223912000656128,0.9846391677856444,0.9846391677856444,0.0,179.0003662109375,159.0,73457.734375,0.0,2469.25830078125,1.0,278.5436706542969,283.1240234375,300.27001953125,305.01416015625,293.1499938964844,293.1499938964844,278.25,33856.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372095823287964,1.0,0.0,0.0,3.8349857330322266,3.8350112438201904,9.81342964223586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.986328125,0.0,1732.0233154296875,1895.4371337890625,0.0,2815.65576171875,0.7809427380561829,1.0,0.0,3.0,1.0,0.0
17760660,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7927146553993225,0.3335272371768951,0.3032495975494385,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9211367964744568,0.5268948674201965,0.5004897713661194,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8785430192947388,0.4601815342903137,0.3233968317508697,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8564314246177673,0.425487220287323,0.4056686460971832,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6854323148727417,0.2132893055677414,0.9770832061767578,284.90582275390625,284.95001220703125,302.3764343261719,297.2523193359375,299.3104553222656,297.2617492675781,284.9072570800781,1.0,0.5809832811355591,0.5513885021209717,0.5513885021209717,1.0,1.0,-3.013623237609864,1.2027336359024048,1.810889482498169,0.5207055807113647,0.8938829302787781,0.8938829302787781,0.0,169.50682067871094,147.0,73933.296875,0.0,2428.18701171875,1.0,278.2565002441406,283.0097351074219,300.2687683105469,305.1202392578125,293.1499938964844,293.1499938964844,278.54998779296875,38059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84377521276474,1.0,0.0,0.0,3.7171823978424072,3.717207431793213,9.21978994483652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.443359375,0.0,1624.896728515625,1895.4371337890625,0.0,2877.00634765625,0.7627584934234619,1.0,0.0,3.0,1.0,0.0
17760720,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7927146553993225,0.3335272371768951,0.3032495975494385,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9211367964744568,0.5268948674201965,0.5004897713661194,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8785430192947388,0.4601815342903137,0.3233968317508697,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8564314246177673,0.425487220287323,0.4056686460971832,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6854323148727417,0.2132893055677414,0.9770832061767578,284.90582275390625,284.95001220703125,302.3764343261719,297.2523193359375,299.3104553222656,297.2617492675781,284.9072570800781,1.0,0.5809832811355591,0.5513885021209717,0.5513885021209717,1.0,1.0,-3.013623237609864,1.2027336359024048,1.810889482498169,0.5207055807113647,0.8938829302787781,0.8938829302787781,0.0,169.50682067871094,147.0,73933.296875,0.0,2428.18701171875,1.0,278.2565002441406,283.0097351074219,300.2687683105469,305.1202392578125,293.1499938964844,293.1499938964844,278.54998779296875,38059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84377521276474,1.0,0.0,0.0,3.7171823978424072,3.717207431793213,9.21978994483652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.443359375,0.0,1624.896728515625,1895.4371337890625,0.0,2877.00634765625,0.7627584934234619,1.0,0.0,3.0,1.0,0.0
17760780,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8076292276382446,0.3345042765140533,0.30347341299057,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9419470429420472,0.5297470092773438,0.5024750828742981,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8964262008666992,0.4633438289165497,0.3250706791877746,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8722875714302063,0.4268369674682617,0.4062772393226623,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6988703608512878,0.214073047041893,0.977879762649536,285.0035400390625,284.95001220703125,302.4355163574219,297.225830078125,299.3338317871094,297.2690124511719,285.00177001953125,1.0,0.5752866864204407,0.5494179129600525,0.5494179129600525,1.0,1.0,-3.019973039627075,1.202582597732544,1.8173905611038208,0.5193074941635132,0.9858074188232422,0.9858074188232422,0.0,158.5264892578125,135.0,73374.6796875,0.0,2383.371337890625,1.0,278.543701171875,283.1151123046875,300.21612548828125,304.9535827636719,293.1499938964844,293.1499938964844,278.25,33861.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387323617935181,1.0,0.0,0.0,3.838111639022827,3.838137149810791,9.829433338381932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.5888671875,0.0,1735.872802734375,1895.4371337890625,0.0,2829.873779296875,0.7815274596214294,1.0,0.0,3.0,1.0,0.0
17760840,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8076292276382446,0.3345042765140533,0.30347341299057,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9419470429420472,0.5297470092773438,0.5024750828742981,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8964262008666992,0.4633438289165497,0.3250706791877746,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8722875714302063,0.4268369674682617,0.4062772393226623,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6988703608512878,0.214073047041893,0.977879762649536,285.0035400390625,284.95001220703125,302.4355163574219,297.225830078125,299.3338317871094,297.2690124511719,285.00177001953125,1.0,0.5752866864204407,0.5494179129600525,0.5494179129600525,1.0,1.0,-3.019973039627075,1.202582597732544,1.8173905611038208,0.5193074941635132,0.9858074188232422,0.9858074188232422,0.0,158.5264892578125,135.0,73374.6796875,0.0,2383.371337890625,1.0,278.543701171875,283.1151123046875,300.21612548828125,304.9535827636719,293.1499938964844,293.1499938964844,278.25,33861.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387323617935181,1.0,0.0,0.0,3.838111639022827,3.838137149810791,9.829433338381932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.5888671875,0.0,1735.872802734375,1895.4371337890625,0.0,2829.873779296875,0.7815274596214294,1.0,0.0,3.0,1.0,0.0
17760900,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8156638741493225,0.3346006274223327,0.3035756945610046,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9532290697097778,0.5307674407958984,0.5034571290016174,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9066163897514344,0.464524507522583,0.3259067833423614,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8814505934715271,0.4272015690803528,0.4065975248813629,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.70646733045578,0.2143272012472152,0.978431224822998,284.8689270019531,284.95001220703125,302.4649658203125,297.2128601074219,299.3428039550781,297.26837158203125,284.8667907714844,1.0,0.572348415851593,0.5484325885772705,0.5484325885772705,1.0,1.0,-3.0233354568481445,1.2025591135025024,1.820776462554932,0.518733561038971,0.8919249773025513,0.8919249773025513,0.0,152.89236450195312,135.0,74178.9453125,0.0,2360.482666015625,1.0,278.2936706542969,282.9639587402344,300.24432373046875,305.1617126464844,293.1499938964844,293.1499938964844,278.25,37536.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442261815071106,1.0,0.0,0.0,3.798886299133301,3.798912048339844,9.629546866563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.4140625,0.0,1717.173583984375,1895.4371337890625,0.0,2881.224609375,0.7750083208084106,1.0,0.0,3.0,1.0,0.0
17760960,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8232243061065674,0.3345992565155029,0.3033498525619507,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9637984037399292,0.53167325258255,0.5040755867958069,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9174709916114808,0.4656194746494293,0.3264842629432678,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8905847072601318,0.4274535179138183,0.406615138053894,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.713737964630127,0.214503064751625,0.9782333970069884,284.9055480957031,284.95001220703125,302.49432373046875,297.2001037597656,299.35076904296875,297.2662353515625,284.9071044921875,1.0,0.5692270994186401,0.5474608540534973,0.5474608540534973,1.0,1.0,-3.02428674697876,1.2015012502670288,1.822785496711731,0.5176180601119995,0.8946875333786011,0.8946875333786011,0.0,147.48715209960938,123.0,73866.546875,0.0,2334.34130859375,1.0,278.2566833496094,282.9997253417969,300.21636962890625,305.0624389648437,293.1499938964844,293.1499938964844,278.54998779296875,38066.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452594876289368,1.0,0.0,0.0,3.721588373184204,3.7216134071350098,9.24165931337484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.7998046875,0.0,1630.0460205078125,1895.4371337890625,0.0,2890.8916015625,0.7635239958763123,1.0,0.0,3.0,1.0,0.0
17761020,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8418070673942566,0.3355937302112579,0.3035706281661987,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9863116145133972,0.5344236493110657,0.5059462189674377,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.94474995136261,0.4687899947166443,0.328150063753128,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9135261178016664,0.4287933111190796,0.4071958661079407,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.730014443397522,0.2153009474277496,0.9790363311767578,285.0064392089844,284.95001220703125,302.5504455566406,297.1765441894531,299.3730163574219,297.2736511230469,285.0045166015625,1.0,0.5632433891296387,0.5455951690673828,0.5455951690673828,1.0,1.0,-3.030459403991699,1.2013505697250366,1.829108953475952,0.5162511467933655,0.987613081932068,0.987613081932068,0.0,136.14393615722656,123.0,73307.8359375,0.0,2286.95947265625,1.0,278.5426025390625,283.1081848144531,300.1648864746094,304.89361572265625,293.1499938964844,293.1499938964844,278.54998779296875,33803.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400653600692749,1.0,0.0,0.0,3.83955717086792,3.839582681655884,9.836838898991118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.5478515625,0.0,1737.178955078125,1895.4371337890625,0.0,2842.32568359375,0.7817637324333191,1.0,0.0,3.0,1.0,0.0
17761080,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8427057266235352,0.3356310725212097,0.3035924732685089,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.987262487411499,0.5345340967178345,0.506037712097168,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9460086226463318,0.4689179956912994,0.3282299935817718,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9146997928619384,0.4288477301597595,0.4072327315807342,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7307727932929993,0.2153350859880447,0.9791055917739868,285.0045471191406,284.95001220703125,302.5527648925781,297.17559814453125,299.3739013671875,297.2738952636719,285.0028076171875,1.0,0.5629979372024536,0.5455174446105957,0.5455174446105957,1.0,1.0,-3.0308196544647217,1.2013874053955078,1.8294322490692136,0.5162197947502136,0.987853229045868,0.987853229045868,0.0,135.6573486328125,111.0,73320.3515625,0.0,2285.093994140625,1.0,278.5437316894531,283.1063537597656,300.1654968261719,304.8977355957031,293.1499938964844,293.1499938964844,278.25,33851.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401328921318054,1.0,0.0,0.0,3.8426806926727295,3.842706203460693,9.85285055321583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.59375,0.0,1741.36181640625,1895.4371337890625,0.0,2842.95703125,0.7823675870895386,1.0,0.0,3.0,1.0,0.0
17761140,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8634669184684753,0.3357247412204742,0.3035181760787964,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.5368505716323853,0.493643194437027,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9727049469947816,0.4712559282779693,0.3297283351421356,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9420519471168518,0.4294574558734894,0.4076151847839355,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7482881546020508,0.2157616764307022,0.9796690940856934,284.8974304199219,284.95001220703125,302.6107482910156,297.15283203125,299.3904724121094,297.27227783203125,284.8979797363281,1.0,0.5562627911567688,0.5435740351676941,0.5435740351676941,1.0,1.0,-3.029268741607666,1.1979385614395142,1.831330180168152,0.5115128755569458,0.890028178691864,0.890028178691864,0.0,124.92302703857422,114.0,73673.234375,0.0,2219.135009765625,1.0,278.25640869140625,282.9843444824219,300.1683959960937,305.00592041015625,293.1499938964844,293.1499938964844,278.54998779296875,38286.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465662002563477,1.0,0.0,0.0,3.7225637435913086,3.722588777542114,9.246503509530156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5947265625,0.0,1632.8555908203125,1895.4371337890625,0.0,2903.120361328125,0.7637040019035339,1.0,0.0,3.0,1.0,0.0
17761200,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8634669184684753,0.3357247412204742,0.3035181760787964,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.5368505716323853,0.493643194437027,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9727049469947816,0.4712559282779693,0.3297283351421356,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9420519471168518,0.4294574558734894,0.4076151847839355,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7482881546020508,0.2157616764307022,0.9796690940856934,284.8974304199219,284.95001220703125,302.6107482910156,297.15283203125,299.3904724121094,297.27227783203125,284.8979797363281,1.0,0.5562627911567688,0.5435740351676941,0.5435740351676941,1.0,1.0,-3.029268741607666,1.1979385614395142,1.831330180168152,0.5115128755569458,0.890028178691864,0.890028178691864,0.0,124.92302703857422,114.0,73673.234375,0.0,2219.135009765625,1.0,278.25640869140625,282.9843444824219,300.1683959960937,305.00592041015625,293.1499938964844,293.1499938964844,278.54998779296875,38286.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465662002563477,1.0,0.0,0.0,3.7225637435913086,3.722588777542114,9.246503509530156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5947265625,0.0,1632.8555908203125,1895.4371337890625,0.0,2903.120361328125,0.7637040019035339,1.0,0.0,3.0,1.0,0.0
17761260,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8702636361122131,0.3366182148456573,0.304001122713089,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.5430935025215149,0.4829526543617248,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9810491800308228,0.4744870364665985,0.331709623336792,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.950570583343506,0.4307267963886261,0.4084964990615845,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7541263699531555,0.2165038585662841,0.9819152355194092,284.99005126953125,284.95001220703125,302.668212890625,297.1322631835937,299.4205627441406,297.2944641113281,284.9881591796875,1.0,0.5522957444190979,0.5417510867118835,0.5417510867118835,1.0,1.0,-3.0126543045043945,1.1876775026321411,1.824976682662964,0.5072132349014282,0.9699735045433044,0.9699735045433044,0.0,121.5883331298828,132.0,72665.8125,0.0,2180.22607421875,1.0,278.5433959960937,283.0921936035156,300.1165466308594,304.8105773925781,293.1499938964844,293.1499938964844,278.25,34247.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401874303817749,1.0,0.0,0.0,3.8196921348571777,3.8197174072265625,9.73531427916896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.431640625,0.0,1716.5623779296875,1895.4371337890625,0.0,2843.466552734375,0.7783521413803101,1.0,0.0,3.0,1.0,0.0
17761320,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8702636361122131,0.3366182148456573,0.304001122713089,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.5430935025215149,0.4829526543617248,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9810491800308228,0.4744870364665985,0.331709623336792,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.950570583343506,0.4307267963886261,0.4084964990615845,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7541263699531555,0.2165038585662841,0.9819152355194092,284.99005126953125,284.95001220703125,302.668212890625,297.1322631835937,299.4205627441406,297.2944641113281,284.9881591796875,1.0,0.5522957444190979,0.5417510867118835,0.5417510867118835,1.0,1.0,-3.0126543045043945,1.1876775026321411,1.824976682662964,0.5072132349014282,0.9699735045433044,0.9699735045433044,0.0,121.5883331298828,132.0,72665.8125,0.0,2180.22607421875,1.0,278.5433959960937,283.0921936035156,300.1165466308594,304.8105773925781,293.1499938964844,293.1499938964844,278.25,34247.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401874303817749,1.0,0.0,0.0,3.8196921348571777,3.8197174072265625,9.73531427916896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.431640625,0.0,1716.5623779296875,1895.4371337890625,0.0,2843.466552734375,0.7783521413803101,1.0,0.0,3.0,1.0,0.0
17761380,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8664116263389587,0.3367525041103363,0.3043648302555084,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.547691822052002,0.4899806976318359,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9784861207008362,0.4769401550292969,0.3335973620414734,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9462199807167052,0.4313867688179016,0.4093504846096039,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7513275146484375,0.2169766426086425,0.9847924709320068,284.9158630371094,284.95001220703125,302.72509765625,297.1144714355469,299.4442138671875,297.3031616210937,284.9176330566406,1.0,0.5564579367637634,0.539928138256073,0.539928138256073,1.0,1.0,-3.0282626152038574,1.1916121244430542,1.8366504907608032,0.5074863433837891,0.8931621313095093,0.8931621313095093,0.0,124.0248031616211,150.0,73321.28125,0.0,2220.45556640625,1.0,278.2566833496094,282.996826171875,300.1260681152344,304.92333984375,293.1499938964844,293.1499938964844,278.54998779296875,37865.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456747531890869,1.0,0.0,0.0,3.696646451950073,3.6966712474823,9.118199955082672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.7578125,0.0,1599.8236083984375,1895.4371337890625,0.0,2894.77734375,0.7590662240982056,1.0,0.0,3.0,1.0,0.0
17761440,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8664116263389587,0.3367525041103363,0.3043648302555084,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.547691822052002,0.4899806976318359,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9784861207008362,0.4769401550292969,0.3335973620414734,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9462199807167052,0.4313867688179016,0.4093504846096039,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7513275146484375,0.2169766426086425,0.9847924709320068,284.9158630371094,284.95001220703125,302.72509765625,297.1144714355469,299.4442138671875,297.3031616210937,284.9176330566406,1.0,0.5564579367637634,0.539928138256073,0.539928138256073,1.0,1.0,-3.0282626152038574,1.1916121244430542,1.8366504907608032,0.5074863433837891,0.8931621313095093,0.8931621313095093,0.0,124.0248031616211,150.0,73321.28125,0.0,2220.45556640625,1.0,278.2566833496094,282.996826171875,300.1260681152344,304.92333984375,293.1499938964844,293.1499938964844,278.54998779296875,37865.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456747531890869,1.0,0.0,0.0,3.696646451950073,3.6966712474823,9.118199955082672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.7578125,0.0,1599.8236083984375,1895.4371337890625,0.0,2894.77734375,0.7590662240982056,1.0,0.0,3.0,1.0,0.0
17761500,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8612832427024841,0.3372382819652557,0.3046772181987762,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.5491083860397339,0.4993329346179962,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9737499952316284,0.4786331057548523,0.3346616923809051,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9399337768554688,0.4320628941059112,0.4098873734474182,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7472260594367981,0.2173671126365661,0.9865488409996032,285.0403137207031,284.95001220703125,302.7532958984375,297.10675048828125,299.4552001953125,297.3054504394531,285.0428466796875,1.0,0.56058269739151,0.5390166640281677,0.5390166640281677,1.0,1.0,-3.04390549659729,1.1969324350357056,1.8469730615615845,0.5092692971229553,0.9851307272911072,0.9851307272911072,0.0,127.11854553222656,150.0,72890.1640625,0.0,2264.523193359375,1.0,278.50347900390625,283.1278381347656,300.0819091796875,304.7222595214844,293.1499938964844,293.1499938964844,278.54998779296875,33803.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410982489585876,1.0,0.0,0.0,3.7634103298187256,3.763435125350952,9.450535571886576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.287109375,0.0,1646.0955810546875,1895.4371337890625,0.0,2851.97802734375,0.769558310508728,1.0,0.0,3.0,1.0,0.0
17761560,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.855383038520813,0.3378256261348724,0.3053208291530609,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.5497838258743286,0.5109769701957703,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.967772364616394,0.4804316163063049,0.3360010087490082,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9323589205741882,0.4328604638576507,0.4107435047626495,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7424188852310181,0.2178216874599456,0.989128828048706,285.03106689453125,284.95001220703125,302.78131103515625,297.0998840332031,299.4644775390625,297.30474853515625,285.03045654296875,1.0,0.5658344030380249,0.5380686521530151,0.5380686521530151,1.0,1.0,-3.0644099712371826,1.2042651176452637,1.860144853591919,0.5120051503181458,1.0,1.0,0.0,131.0836181640625,168.0,73432.3671875,0.0,2322.448486328125,1.0,278.54351806640625,283.1101989746094,300.092041015625,304.8126525878906,293.1499938964844,293.1499938964844,278.25,33284.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010332107544,1.0,0.0,0.0,3.844297885894776,3.8443233966827393,9.861145144896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.8525390625,0.0,1738.8665771484375,1895.4371337890625,0.0,2851.156494140625,0.782406210899353,1.0,0.0,3.0,1.0,0.0
17761620,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8314893841743469,0.3377600014209747,0.3061036765575409,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.980863869190216,0.5487124919891357,0.5204992890357971,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.938532054424286,0.4827314913272857,0.3382541537284851,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9018154144287108,0.4333910942077636,0.4120910763740539,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7226590514183044,0.2180536836385727,0.9937788844108582,284.9140930175781,284.95001220703125,302.8367919921875,297.089111328125,299.46875,297.2830505371094,284.91424560546875,1.0,0.5771307945251465,0.5361726880073547,0.5361726880073547,1.0,1.0,-3.0833640098571777,1.2092515230178833,1.8741124868392944,0.5137692093849182,0.9185422658920288,0.9185422658920288,0.0,145.9635772705078,186.0,74583.109375,0.0,2438.28271484375,1.0,278.2569274902344,282.9660949707031,300.1131286621094,304.996826171875,293.1499938964844,293.1499938964844,278.1499938964844,37163.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492587208747864,1.0,0.0,0.0,3.786323785781861,3.786349296569824,9.565964091962087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.0322265625,0.0,1699.217529296875,1895.4371337890625,0.0,2928.328125,0.7745493054389954,1.0,0.0,3.0,1.0,0.0
17761680,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8314893841743469,0.3377600014209747,0.3061036765575409,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.980863869190216,0.5487124919891357,0.5204992890357971,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.938532054424286,0.4827314913272857,0.3382541537284851,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9018154144287108,0.4333910942077636,0.4120910763740539,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7226590514183044,0.2180536836385727,0.9937788844108582,284.9140930175781,284.95001220703125,302.8367919921875,297.089111328125,299.46875,297.2830505371094,284.91424560546875,1.0,0.5771307945251465,0.5361726880073547,0.5361726880073547,1.0,1.0,-3.0833640098571777,1.2092515230178833,1.8741124868392944,0.5137692093849182,0.9185422658920288,0.9185422658920288,0.0,145.9635772705078,186.0,74583.109375,0.0,2438.28271484375,1.0,278.2569274902344,282.9660949707031,300.1131286621094,304.996826171875,293.1499938964844,293.1499938964844,278.1499938964844,37163.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492587208747864,1.0,0.0,0.0,3.786323785781861,3.786349296569824,9.565964091962087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.0322265625,0.0,1699.217529296875,1895.4371337890625,0.0,2928.328125,0.7745493054389954,1.0,0.0,3.0,1.0,0.0
