time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8089196681976318,0.3377318978309631,0.3065996468067169,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9529513716697692,0.5492427945137024,0.521234393119812,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.90915447473526,0.4850901365280151,0.3402932584285736,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8756057024002075,0.4338805675506592,0.4131213128566742,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7023172378540039,0.2181062698364257,0.9969918131828308,284.9261474609375,284.95001220703125,302.8914489746094,297.0826416015625,299.47918701171875,297.2725524902344,284.9276428222656,1.0,0.5886245965957642,0.5342767238616943,0.5342767238616943,1.0,1.0,-3.095787048339844,1.2115275859832764,1.884259581565857,0.5129329562187195,0.8980696797370911,0.8980696797370911,0.0,162.73243713378906,204.0,74642.8828125,0.0,2547.58642578125,1.0,278.1522521972656,282.9673767089844,300.0867614746094,304.9571838378906,293.1499938964844,293.1499938964844,278.45001220703125,37420.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850398600101471,1.0,0.0,0.0,3.703902721405029,3.703927516937256,9.154031772595772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.65234375,0.0,1604.7529296875,1895.4371337890625,0.0,2939.004150390625,0.7598221302032471,1.0,0.0,3.0,1.0,0.0
17761800,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8089196681976318,0.3377318978309631,0.3065996468067169,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9529513716697692,0.5492427945137024,0.521234393119812,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.90915447473526,0.4850901365280151,0.3402932584285736,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8756057024002075,0.4338805675506592,0.4131213128566742,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7023172378540039,0.2181062698364257,0.9969918131828308,284.9261474609375,284.95001220703125,302.8914489746094,297.0826416015625,299.47918701171875,297.2725524902344,284.9276428222656,1.0,0.5886245965957642,0.5342767238616943,0.5342767238616943,1.0,1.0,-3.095787048339844,1.2115275859832764,1.884259581565857,0.5129329562187195,0.8980696797370911,0.8980696797370911,0.0,162.73243713378906,204.0,74642.8828125,0.0,2547.58642578125,1.0,278.1522521972656,282.9673767089844,300.0867614746094,304.9571838378906,293.1499938964844,293.1499938964844,278.45001220703125,37420.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850398600101471,1.0,0.0,0.0,3.703902721405029,3.703927516937256,9.154031772595772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.65234375,0.0,1604.7529296875,1895.4371337890625,0.0,2939.004150390625,0.7598221302032471,1.0,0.0,3.0,1.0,0.0
17761860,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.789149820804596,0.3385314047336578,0.3077797591686249,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9272722005844116,0.5513074994087219,0.523540735244751,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8877404928207397,0.4882929027080536,0.3428740501403808,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8548312187194824,0.4351366460323334,0.4147883057594299,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6846460700035095,0.2185326367616653,1.0015586614608765,285.0209045410156,284.95001220703125,302.9452209472656,297.0810241699219,299.4962463378906,297.2757873535156,285.01904296875,1.0,0.6004011034965515,0.5319303870201111,0.5319303870201111,1.0,1.0,-3.110569715499878,1.2139970064163208,1.896572589874268,0.5120744109153748,1.0,1.0,0.0,179.8291473388672,222.0,74388.1328125,0.0,2666.8251953125,1.0,278.4435729980469,283.0687561035156,300.0692443847656,304.85723876953125,293.1499938964844,293.1499938964844,278.1499938964844,33383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451884984970093,1.0,0.0,0.0,3.8462612628936768,3.8462867736816406,9.87122007245489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.2138671875,0.0,1742.0439453125,1895.4371337890625,0.0,2890.227783203125,0.7827626466751099,1.0,0.0,3.0,1.0,0.0
17761920,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.789149820804596,0.3385314047336578,0.3077797591686249,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9272722005844116,0.5513074994087219,0.523540735244751,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8877404928207397,0.4882929027080536,0.3428740501403808,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8548312187194824,0.4351366460323334,0.4147883057594299,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6846460700035095,0.2185326367616653,1.0015586614608765,285.0209045410156,284.95001220703125,302.9452209472656,297.0810241699219,299.4962463378906,297.2757873535156,285.01904296875,1.0,0.6004011034965515,0.5319303870201111,0.5319303870201111,1.0,1.0,-3.110569715499878,1.2139970064163208,1.896572589874268,0.5120744109153748,1.0,1.0,0.0,179.8291473388672,222.0,74388.1328125,0.0,2666.8251953125,1.0,278.4435729980469,283.0687561035156,300.0692443847656,304.85723876953125,293.1499938964844,293.1499938964844,278.1499938964844,33383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451884984970093,1.0,0.0,0.0,3.8462612628936768,3.8462867736816406,9.87122007245489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.2138671875,0.0,1742.0439453125,1895.4371337890625,0.0,2890.227783203125,0.7827626466751099,1.0,0.0,3.0,1.0,0.0
17761980,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7709125280380249,0.338216483592987,0.3084197044372558,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9041288495063782,0.5523697137832642,0.5255002975463867,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8684893846511841,0.4902829825878143,0.3449795842170715,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.836556613445282,0.4354608952999115,0.4160382449626922,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6685857176780701,0.2184467762708664,1.0052019357681274,284.9106750488281,284.95001220703125,302.9980163574219,297.08477783203125,299.5049133300781,297.2667236328125,284.91192626953125,1.0,0.6121571063995361,0.5295839905738831,0.5295839905738831,1.0,1.0,-3.1221179962158203,1.2149677276611328,1.907150149345398,0.5105882287025452,0.9088749289512634,0.9088749289512634,0.0,198.04090881347656,225.0,75243.6796875,0.0,2786.602294921875,1.0,278.1568298339844,282.9380798339844,300.100341796875,305.0234680175781,293.1499938964844,293.1499938964844,278.1499938964844,37529.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516677021980286,1.0,0.0,0.0,3.760692358016968,3.760717868804932,9.436890877623228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7001953125,0.0,1671.631591796875,1895.4371337890625,0.0,2950.8935546875,0.7701746821403503,1.0,0.0,3.0,1.0,0.0
17762040,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7709125280380249,0.338216483592987,0.3084197044372558,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9041288495063782,0.5523697137832642,0.5255002975463867,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8684893846511841,0.4902829825878143,0.3449795842170715,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.836556613445282,0.4354608952999115,0.4160382449626922,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6685857176780701,0.2184467762708664,1.0052019357681274,284.9106750488281,284.95001220703125,302.9980163574219,297.08477783203125,299.5049133300781,297.2667236328125,284.91192626953125,1.0,0.6121571063995361,0.5295839905738831,0.5295839905738831,1.0,1.0,-3.1221179962158203,1.2149677276611328,1.907150149345398,0.5105882287025452,0.9088749289512634,0.9088749289512634,0.0,198.04090881347656,225.0,75243.6796875,0.0,2786.602294921875,1.0,278.1568298339844,282.9380798339844,300.100341796875,305.0234680175781,293.1499938964844,293.1499938964844,278.1499938964844,37529.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516677021980286,1.0,0.0,0.0,3.760692358016968,3.760717868804932,9.436890877623228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7001953125,0.0,1671.631591796875,1895.4371337890625,0.0,2950.8935546875,0.7701746821403503,1.0,0.0,3.0,1.0,0.0
17762100,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7651475071907043,0.3382100164890289,0.3085736632347107,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8974990248680115,0.5530557632446289,0.5263102650642395,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.862654983997345,0.4914460778236389,0.3459065854549408,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8308638334274292,0.4357158541679382,0.4164641499519348,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6634894013404846,0.2184178233146667,1.0061267614364624,284.9264221191406,284.95001220703125,303.0240478515625,297.0888366699219,299.5102233886719,297.2643737792969,284.9277648925781,1.0,0.615999162197113,0.5284108519554138,0.5284108519554138,1.0,1.0,-3.12601637840271,1.2146341800689695,1.91138219833374,0.5093876123428345,0.9094423055648804,0.9094423055648804,0.0,204.50491333007807,225.0,75187.953125,0.0,2828.923095703125,1.0,278.15142822265625,282.9510498046875,300.09161376953125,304.99151611328125,293.1499938964844,293.1499938964844,278.1499938964844,37046.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510873317718506,1.0,0.0,0.0,3.742696523666382,3.742721557617188,9.346790648123716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.216796875,0.0,1646.791748046875,1895.4371337890625,0.0,2945.455810546875,0.7664332985877991,1.0,0.0,3.0,1.0,0.0
17762160,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7610050439834595,0.3382973968982696,0.3087884783744812,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8927566409111023,0.5538327097892761,0.5271832346916199,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8586057424545288,0.492699921131134,0.3468823134899139,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8267546892166138,0.4360524117946625,0.4169308841228485,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6597991585731506,0.2184332907199859,1.0070040225982666,284.94024658203125,284.95001220703125,303.0498046875,297.0944519042969,299.5164794921875,297.2632141113281,284.9411315917969,1.0,0.619249701499939,0.5273573398590088,0.5273573398590088,1.0,1.0,-3.130112648010254,1.2145624160766602,1.9155502319335933,0.5083799362182617,0.9135616421699524,0.9135616421699524,0.0,209.5611267089844,228.0,75185.1328125,0.0,2864.232421875,1.0,278.1502380371094,282.9618225097656,300.09136962890625,304.9804077148437,293.1499938964844,293.1499938964844,278.1499938964844,36575.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850405752658844,1.0,0.0,0.0,3.733820199966431,3.733844995498657,9.302508487962768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.943359375,0.0,1632.8427734375,1895.4371337890625,0.0,2939.071044921875,0.7645246982574463,1.0,0.0,3.0,1.0,0.0
17762220,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7553921341896057,0.3385775685310364,0.3092803657054901,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8864126801490784,0.5554692149162292,0.5289776921272278,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.853438138961792,0.4952927231788635,0.3488708436489105,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8211522102355957,0.4368332922458648,0.4179171025753021,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.654775083065033,0.2185397297143936,1.0087238550186155,284.9530639648437,284.95001220703125,303.1004943847656,297.110595703125,299.5293884277344,297.2621154785156,284.953369140625,1.0,0.6243756413459778,0.525250256061554,0.525250256061554,1.0,1.0,-3.138505220413208,1.2144904136657717,1.9240148067474363,0.5063843131065369,0.9208301305770874,0.9208301305770874,0.0,217.1233673095703,231.0,75299.6171875,0.0,2921.87451171875,1.0,278.1499938964844,282.9689636230469,300.1058654785156,304.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,35995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493778109550476,1.0,0.0,0.0,3.7345340251922607,3.7345590591430655,9.306066317549266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8251953125,0.0,1629.231201171875,1895.4371337890625,0.0,2929.443359375,0.7642187476158142,1.0,0.0,3.0,1.0,0.0
17762280,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7553921341896057,0.3385775685310364,0.3092803657054901,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8864126801490784,0.5554692149162292,0.5289776921272278,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.853438138961792,0.4952927231788635,0.3488708436489105,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8211522102355957,0.4368332922458648,0.4179171025753021,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.654775083065033,0.2185397297143936,1.0087238550186155,284.9530639648437,284.95001220703125,303.1004943847656,297.110595703125,299.5293884277344,297.2621154785156,284.953369140625,1.0,0.6243756413459778,0.525250256061554,0.525250256061554,1.0,1.0,-3.138505220413208,1.2144904136657717,1.9240148067474363,0.5063843131065369,0.9208301305770874,0.9208301305770874,0.0,217.1233673095703,231.0,75299.6171875,0.0,2921.87451171875,1.0,278.1499938964844,282.9689636230469,300.1058654785156,304.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,35995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493778109550476,1.0,0.0,0.0,3.7345340251922607,3.7345590591430655,9.306066317549266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8251953125,0.0,1629.231201171875,1895.4371337890625,0.0,2929.443359375,0.7642187476158142,1.0,0.0,3.0,1.0,0.0
17762340,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.751717209815979,0.3388733863830566,0.309737890958786,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.88238924741745,0.5570725798606873,0.5306944251060486,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8504045009613037,0.4978721439838409,0.3508123457431793,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8174805641174316,0.4376406073570251,0.4188761413097381,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6514912247657776,0.2186822444200515,1.0102983713150024,284.9561767578125,284.95001220703125,303.1499938964844,297.1337280273437,299.5415344238281,297.260986328125,284.95623779296875,1.0,0.6283126473426819,0.5231432318687439,0.5231432318687439,1.0,1.0,-3.1465001106262207,1.2141950130462646,1.9323049783706665,0.504239559173584,0.9263566732406616,0.9263566732406616,0.0,222.5936279296875,234.0,75489.828125,0.0,2967.752197265625,1.0,278.1499938964844,282.9672546386719,300.1298522949219,305.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35777.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486598134040833,1.0,0.0,0.0,3.745570182800293,3.74559497833252,9.361148727293768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.197265625,0.0,1640.40576171875,1895.4371337890625,0.0,2922.719482421875,0.7660624980926514,1.0,0.0,3.0,1.0,0.0
17762400,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.751717209815979,0.3388733863830566,0.309737890958786,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.88238924741745,0.5570725798606873,0.5306944251060486,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8504045009613037,0.4978721439838409,0.3508123457431793,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8174805641174316,0.4376406073570251,0.4188761413097381,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6514912247657776,0.2186822444200515,1.0102983713150024,284.9561767578125,284.95001220703125,303.1499938964844,297.1337280273437,299.5415344238281,297.260986328125,284.95623779296875,1.0,0.6283126473426819,0.5231432318687439,0.5231432318687439,1.0,1.0,-3.1465001106262207,1.2141950130462646,1.9323049783706665,0.504239559173584,0.9263566732406616,0.9263566732406616,0.0,222.5936279296875,234.0,75489.828125,0.0,2967.752197265625,1.0,278.1499938964844,282.9672546386719,300.1298522949219,305.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35777.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486598134040833,1.0,0.0,0.0,3.745570182800293,3.74559497833252,9.361148727293768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.197265625,0.0,1640.40576171875,1895.4371337890625,0.0,2922.719482421875,0.7660624980926514,1.0,0.0,3.0,1.0,0.0
17762460,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7489905953407288,0.339155375957489,0.310143381357193,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8795023560523987,0.558600664138794,0.5322999954223633,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8484110236167908,0.5004085898399353,0.3526929020881653,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8147626519203186,0.4384340941905975,0.4197829663753509,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6490621566772461,0.2188275754451751,1.011703610420227,284.9559936523437,284.95001220703125,303.1925354003906,297.15625,299.5508117675781,297.2593994140625,284.9559936523437,1.0,0.6315755844116211,0.5211145281791687,0.5211145281791687,1.0,1.0,-3.1539602279663086,1.2137552499771118,1.9402049779891968,0.5020550489425659,0.9303573369979858,0.9303573369979858,0.0,226.9422302246093,222.0,75687.6796875,0.0,3006.6923828125,1.0,278.1499938964844,282.9629211425781,300.1545104980469,305.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,35725.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484394550323486,1.0,0.0,0.0,3.758821487426758,3.758846521377564,9.427502618564176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.5537109375,0.0,1655.525634765625,1895.4371337890625,0.0,2920.65625,0.7684348225593567,1.0,0.0,3.0,1.0,0.0
17762520,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7489905953407288,0.339155375957489,0.310143381357193,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8795023560523987,0.558600664138794,0.5322999954223633,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8484110236167908,0.5004085898399353,0.3526929020881653,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8147626519203186,0.4384340941905975,0.4197829663753509,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6490621566772461,0.2188275754451751,1.011703610420227,284.9559936523437,284.95001220703125,303.1925354003906,297.15625,299.5508117675781,297.2593994140625,284.9559936523437,1.0,0.6315755844116211,0.5211145281791687,0.5211145281791687,1.0,1.0,-3.1539602279663086,1.2137552499771118,1.9402049779891968,0.5020550489425659,0.9303573369979858,0.9303573369979858,0.0,226.9422302246093,222.0,75687.6796875,0.0,3006.6923828125,1.0,278.1499938964844,282.9629211425781,300.1545104980469,305.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,35725.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484394550323486,1.0,0.0,0.0,3.758821487426758,3.758846521377564,9.427502618564176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.5537109375,0.0,1655.525634765625,1895.4371337890625,0.0,2920.65625,0.7684348225593567,1.0,0.0,3.0,1.0,0.0
17762580,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7514306902885437,0.3394534587860107,0.310285747051239,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8831333518028259,0.5600882172584534,0.5335801243782043,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8523529767990112,0.5029305815696716,0.3543502986431122,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8176583647727966,0.4392293393611908,0.4204039573669433,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6511727571487427,0.2189856320619583,1.011799454689026,284.9530639648437,284.95001220703125,303.2228698730469,297.1704406738281,299.55523681640625,297.2577819824219,284.9529724121094,1.0,0.6301692724227905,0.5190858840942383,0.5190858840942383,1.0,1.0,-3.1585280895233154,1.2120486497879028,1.946479320526123,0.4992863833904266,0.9314276576042176,0.9314276576042176,0.0,224.01885986328125,210.0,75796.8671875,0.0,3000.522216796875,1.0,278.1499938964844,282.9573059082031,300.1715087890625,305.096435546875,293.1499938964844,293.1499938964844,278.1499938964844,35801.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487253189086914,1.0,0.0,0.0,3.7686498165130615,3.7686750888824463,9.476868854108034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.4287109375,0.0,1667.6900634765625,1895.4371337890625,0.0,2923.3330078125,0.7702521085739136,1.0,0.0,3.0,1.0,0.0
17762640,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7514306902885437,0.3394534587860107,0.310285747051239,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8831333518028259,0.5600882172584534,0.5335801243782043,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8523529767990112,0.5029305815696716,0.3543502986431122,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8176583647727966,0.4392293393611908,0.4204039573669433,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6511727571487427,0.2189856320619583,1.011799454689026,284.9530639648437,284.95001220703125,303.2228698730469,297.1704406738281,299.55523681640625,297.2577819824219,284.9529724121094,1.0,0.6301692724227905,0.5190858840942383,0.5190858840942383,1.0,1.0,-3.1585280895233154,1.2120486497879028,1.946479320526123,0.4992863833904266,0.9314276576042176,0.9314276576042176,0.0,224.01885986328125,210.0,75796.8671875,0.0,3000.522216796875,1.0,278.1499938964844,282.9573059082031,300.1715087890625,305.096435546875,293.1499938964844,293.1499938964844,278.1499938964844,35801.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487253189086914,1.0,0.0,0.0,3.7686498165130615,3.7686750888824463,9.476868854108034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.4287109375,0.0,1667.6900634765625,1895.4371337890625,0.0,2923.3330078125,0.7702521085739136,1.0,0.0,3.0,1.0,0.0
17762700,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7540768980979919,0.3396309316158294,0.3103083968162536,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8867198824882507,0.5608202219009399,0.5341342687606812,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8559634685516357,0.504187822341919,0.3551228642463684,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8205969929695129,0.4396445453166961,0.4206536114215851,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6534855365753174,0.2190860956907272,1.0115810632705688,284.95184326171875,284.95001220703125,303.23370361328125,297.174560546875,299.5555725097656,297.2570495605469,284.9517822265625,1.0,0.6284854412078857,0.5180715322494507,0.5180715322494507,1.0,1.0,-3.1601884365081787,1.210918664932251,1.949269771575928,0.4977447688579559,0.9312949776649476,0.9312949776649476,0.0,220.6836700439453,210.0,75816.78125,0.0,2986.0234375,1.0,278.1499938964844,282.955322265625,300.17578125,305.10382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35855.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488674759864807,1.0,0.0,0.0,3.771137237548828,3.771162271499634,9.489382364336052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.953125,0.0,1671.0452880859375,1895.4371337890625,0.0,2924.6640625,0.7707414031028748,1.0,0.0,3.0,1.0,0.0
17762760,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7573434710502625,0.3398307263851166,0.310324877500534,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8910459280014038,0.5615376234054565,0.5346516966819763,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8602778911590576,0.5054227113723755,0.3558660447597503,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8241372108459473,0.4400769472122192,0.4208914339542389,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6563475728034973,0.2192006707191467,1.0113015174865725,284.950927734375,284.95001220703125,303.2417297363281,297.17681884765625,299.554931640625,297.2561950683594,284.95086669921875,1.0,0.6264246702194214,0.5170993804931641,0.5170993804931641,1.0,1.0,-3.16167426109314,1.2097768783569336,1.9518972635269165,0.49622842669487,0.9310230016708374,0.9310230016708374,0.0,216.68118286132807,198.0,75824.0390625,0.0,2967.5439453125,1.0,278.1499938964844,282.95379638671875,300.1781616210937,305.1081237792969,293.1499938964844,293.1499938964844,278.1499938964844,35901.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490272164344788,1.0,0.0,0.0,3.77265214920044,3.772677421569824,9.497008477410418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.78515625,0.0,1673.191650390625,1895.4371337890625,0.0,2926.16015625,0.7710481286048889,1.0,0.0,3.0,1.0,0.0
17762820,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7654552459716797,0.3402818739414215,0.3103582561016083,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9015014171600342,0.5629448294639587,0.5356054306030273,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8706996440887451,0.5078625679016113,0.3572874665260315,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8327063918113708,0.440983384847641,0.4213564097881317,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6634775400161743,0.2194679081439972,1.0106717348098757,284.9495849609375,284.95001220703125,303.2498474121094,297.1758728027344,299.550537109375,297.2545166015625,284.9495544433594,1.0,0.6215491890907288,0.5151551365852356,0.5151551365852356,1.0,1.0,-3.1643717288970947,1.2073588371276855,1.9570128917694087,0.4931206703186035,0.9301068186759948,0.9301068186759948,0.0,207.34898376464844,186.0,75804.9609375,0.0,2922.79931640625,1.0,278.1499938964844,282.95166015625,300.17755126953125,305.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,35975.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494001030921936,1.0,0.0,0.0,3.7733120918273926,3.773337364196777,9.500330975242832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.140625,0.0,1674.546142578125,1895.4371337890625,0.0,2929.65234375,0.7712167501449585,1.0,0.0,3.0,1.0,0.0
17762880,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7654552459716797,0.3402818739414215,0.3103582561016083,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9015014171600342,0.5629448294639587,0.5356054306030273,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8706996440887451,0.5078625679016113,0.3572874665260315,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8327063918113708,0.440983384847641,0.4213564097881317,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6634775400161743,0.2194679081439972,1.0106717348098757,284.9495849609375,284.95001220703125,303.2498474121094,297.1758728027344,299.550537109375,297.2545166015625,284.9495544433594,1.0,0.6215491890907288,0.5151551365852356,0.5151551365852356,1.0,1.0,-3.1643717288970947,1.2073588371276855,1.9570128917694087,0.4931206703186035,0.9301068186759948,0.9301068186759948,0.0,207.34898376464844,186.0,75804.9609375,0.0,2922.79931640625,1.0,278.1499938964844,282.95166015625,300.17755126953125,305.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,35975.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494001030921936,1.0,0.0,0.0,3.7733120918273926,3.773337364196777,9.500330975242832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.140625,0.0,1674.546142578125,1895.4371337890625,0.0,2929.65234375,0.7712167501449585,1.0,0.0,3.0,1.0,0.0
17762940,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7755047082901001,0.3407823443412781,0.3103986382484436,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9147621989250184,0.5643272399902344,0.5364881157875061,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8833351731300354,0.5102915167808533,0.3586629033088684,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8431652188301086,0.4419294595718384,0.4218184649944305,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6723459362983704,0.2197789549827575,1.0100374221801758,284.94873046875,284.95001220703125,303.2478942871094,297.1681213378906,299.54217529296875,297.2528991699219,284.9486999511719,1.0,0.6160216331481934,0.5132109522819519,0.5132109522819519,1.0,1.0,-3.166929006576538,1.204843282699585,1.962085604667664,0.4899500906467438,0.9288070797920228,0.9288070797920228,0.0,196.88331604003903,174.0,75748.609375,0.0,2871.5615234375,1.0,278.1499938964844,282.9504089355469,300.1700439453125,305.0997619628906,293.1499938964844,293.1499938964844,278.1499938964844,36030.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498358726501465,1.0,0.0,0.0,3.771432399749756,3.7714576721191406,9.490868251305072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.05859375,0.0,1672.7490234375,1895.4371337890625,0.0,2933.733642578125,0.770909309387207,1.0,0.0,3.0,1.0,0.0
17763000,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7755047082901001,0.3407823443412781,0.3103986382484436,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9147621989250184,0.5643272399902344,0.5364881157875061,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8833351731300354,0.5102915167808533,0.3586629033088684,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8431652188301086,0.4419294595718384,0.4218184649944305,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6723459362983704,0.2197789549827575,1.0100374221801758,284.94873046875,284.95001220703125,303.2478942871094,297.1681213378906,299.54217529296875,297.2528991699219,284.9486999511719,1.0,0.6160216331481934,0.5132109522819519,0.5132109522819519,1.0,1.0,-3.166929006576538,1.204843282699585,1.962085604667664,0.4899500906467438,0.9288070797920228,0.9288070797920228,0.0,196.88331604003903,174.0,75748.609375,0.0,2871.5615234375,1.0,278.1499938964844,282.9504089355469,300.1700439453125,305.0997619628906,293.1499938964844,293.1499938964844,278.1499938964844,36030.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498358726501465,1.0,0.0,0.0,3.771432399749756,3.7714576721191406,9.490868251305072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.05859375,0.0,1672.7490234375,1895.4371337890625,0.0,2933.733642578125,0.770909309387207,1.0,0.0,3.0,1.0,0.0
17763060,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7873948812484741,0.3413145840167999,0.3104477524757385,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9312047362327576,0.5656872391700745,0.5373254418373108,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.89805668592453,0.5127147436141968,0.3600158095359802,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8556064367294312,0.4428995549678802,0.4222819805145263,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6828737854957581,0.2201230525970459,1.0094460248947144,284.9481506347656,284.95001220703125,303.23663330078125,297.1540222167969,299.5307006835937,297.2513732910156,284.9481506347656,1.0,0.610124409198761,0.5113880634307861,0.5113880634307861,1.0,1.0,-3.1694674491882324,1.2025010585784912,1.9669665098190308,0.4869647622108459,0.9272860884666444,0.9272860884666444,0.0,185.80548095703125,162.0,75667.0,0.0,2816.890380859375,1.0,278.1499938964844,282.9497985839844,300.1563720703125,305.08251953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503722548484802,1.0,0.0,0.0,3.767819166183472,3.767844200134277,9.472690862821764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8076171875,0.0,1668.7894287109375,1895.4371337890625,0.0,2938.7578125,0.7702757120132446,1.0,0.0,3.0,1.0,0.0
17763120,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7873948812484741,0.3413145840167999,0.3104477524757385,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9312047362327576,0.5656872391700745,0.5373254418373108,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.89805668592453,0.5127147436141968,0.3600158095359802,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8556064367294312,0.4428995549678802,0.4222819805145263,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6828737854957581,0.2201230525970459,1.0094460248947144,284.9481506347656,284.95001220703125,303.23663330078125,297.1540222167969,299.5307006835937,297.2513732910156,284.9481506347656,1.0,0.610124409198761,0.5113880634307861,0.5113880634307861,1.0,1.0,-3.1694674491882324,1.2025010585784912,1.9669665098190308,0.4869647622108459,0.9272860884666444,0.9272860884666444,0.0,185.80548095703125,162.0,75667.0,0.0,2816.890380859375,1.0,278.1499938964844,282.9497985839844,300.1563720703125,305.08251953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503722548484802,1.0,0.0,0.0,3.767819166183472,3.767844200134277,9.472690862821764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8076171875,0.0,1668.7894287109375,1895.4371337890625,0.0,2938.7578125,0.7702757120132446,1.0,0.0,3.0,1.0,0.0
17763180,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.801179051399231,0.3418679237365722,0.3105047941207886,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9497939944267272,0.5670212507247925,0.5381252765655518,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.915686845779419,0.5151278376579285,0.3613520264625549,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8703296184539795,0.4438833892345428,0.4227468371391296,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6951120495796204,0.2204924374818802,1.0089102983474731,284.9476623535156,284.95001220703125,303.2167663574219,297.13409423828125,299.5159912109375,297.2498779296875,284.9476318359375,1.0,0.6039977073669434,0.5095652341842651,0.5095652341842651,1.0,1.0,-3.1720190048217773,1.2001360654830933,1.9718830585479736,0.4839650094509125,0.9254521727561952,0.9254521727561952,0.0,174.37657165527344,150.0,75560.3125,0.0,2760.255859375,1.0,278.1499938964844,282.9495544433594,300.13690185546875,305.0576171875,293.1499938964844,293.1499938964844,278.1499938964844,36105.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510056734085083,1.0,0.0,0.0,3.762686014175415,3.7627112865448,9.44689872994786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.556640625,0.0,1663.0009765625,1895.4371337890625,0.0,2944.691162109375,0.7693599462509155,1.0,0.0,3.0,1.0,0.0
17763240,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.801179051399231,0.3418679237365722,0.3105047941207886,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9497939944267272,0.5670212507247925,0.5381252765655518,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.915686845779419,0.5151278376579285,0.3613520264625549,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8703296184539795,0.4438833892345428,0.4227468371391296,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6951120495796204,0.2204924374818802,1.0089102983474731,284.9476623535156,284.95001220703125,303.2167663574219,297.13409423828125,299.5159912109375,297.2498779296875,284.9476318359375,1.0,0.6039977073669434,0.5095652341842651,0.5095652341842651,1.0,1.0,-3.1720190048217773,1.2001360654830933,1.9718830585479736,0.4839650094509125,0.9254521727561952,0.9254521727561952,0.0,174.37657165527344,150.0,75560.3125,0.0,2760.255859375,1.0,278.1499938964844,282.9495544433594,300.13690185546875,305.0576171875,293.1499938964844,293.1499938964844,278.1499938964844,36105.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510056734085083,1.0,0.0,0.0,3.762686014175415,3.7627112865448,9.44689872994786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.556640625,0.0,1663.0009765625,1895.4371337890625,0.0,2944.691162109375,0.7693599462509155,1.0,0.0,3.0,1.0,0.0
17763300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.808772087097168,0.3421504497528076,0.3105359971523285,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9595388770103456,0.56767737865448,0.5385119915008545,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9261869192123412,0.5163290500640869,0.3620142638683319,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8786623477935791,0.4443781077861786,0.4229792654514313,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7019033432006836,0.2206847667694091,1.008663535118103,284.9474182128906,284.95001220703125,303.203857421875,297.1220703125,299.5074462890625,297.2491455078125,284.9473876953125,1.0,0.600874125957489,0.5086538195610046,0.5086538195610046,1.0,1.0,-3.173300743103028,1.19894278049469,1.974358081817627,0.48245769739151,0.9244178533554076,0.9244178533554076,0.0,168.57911682128906,150.0,75497.9609375,0.0,2731.466064453125,1.0,278.1499938964844,282.9495544433594,300.1250915527344,305.0424499511719,293.1499938964844,293.1499938964844,278.1499938964844,36121.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513541221618652,1.0,0.0,0.0,3.7595739364624015,3.759598970413208,9.431278158444912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.28515625,0.0,1659.46142578125,1895.4371337890625,0.0,2947.955078125,0.7688018679618835,1.0,0.0,3.0,1.0,0.0
17763360,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8165517449378967,0.3424360752105713,0.3105688095092773,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9693905711174012,0.5683262348175049,0.5388904809951782,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9375041127204896,0.5175265669822693,0.3626729547977447,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8877063989639282,0.4448739290237427,0.4232115447521209,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7091574668884277,0.2208814471960067,1.0084303617477417,284.9472045898437,284.95001220703125,303.1890563964844,297.1087951660156,299.49835205078125,297.2483825683594,284.9472045898437,1.0,0.5977200865745544,0.5077793598175049,0.5077793598175049,1.0,1.0,-3.174586057662964,1.1978083848953247,1.9767777919769287,0.4810116291046142,0.923340618610382,0.923340618610382,0.0,162.7446746826172,138.0,75431.234375,0.0,2702.45947265625,1.0,278.1499938964844,282.9496459960937,300.1120300292969,305.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36135.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517253994941711,1.0,0.0,0.0,3.75616455078125,3.756189584732056,9.414180794919956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.896484375,0.0,1655.566162109375,1895.4371337890625,0.0,2951.433837890625,0.7681887149810791,1.0,0.0,3.0,1.0,0.0
17763420,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8333866000175476,0.3430177867412567,0.3106406927108764,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9888489842414856,0.569595992565155,0.5396199226379395,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.961508810520172,0.519895613193512,0.3639731109142303,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.908314287662506,0.4458702802658081,0.4236771166324615,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7241941094398499,0.221285879611969,1.0080021619796753,284.9468078613281,284.95001220703125,303.1541748046875,297.07861328125,299.4781188964844,297.24676513671875,284.9468078613281,1.0,0.5913378596305847,0.5060303807258606,0.5060303807258606,1.0,1.0,-3.177157402038574,1.1955232620239258,1.981634259223938,0.4781131446361542,0.9209944009780884,0.9209944009780884,0.0,150.99786376953125,141.0,75282.8046875,0.0,2643.953369140625,1.0,278.1499938964844,282.95001220703125,300.0823059082031,304.9872741699219,293.1499938964844,293.1499938964844,278.1499938964844,36162.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525294661521912,1.0,0.0,0.0,3.748451471328736,3.748476505279541,9.375556828672416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.5791015625,0.0,1646.735107421875,1895.4371337890625,0.0,2958.968017578125,0.7667979001998901,1.0,0.0,3.0,1.0,0.0
17763480,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8333866000175476,0.3430177867412567,0.3106406927108764,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9888489842414856,0.569595992565155,0.5396199226379395,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.961508810520172,0.519895613193512,0.3639731109142303,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.908314287662506,0.4458702802658081,0.4236771166324615,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7241941094398499,0.221285879611969,1.0080021619796753,284.9468078613281,284.95001220703125,303.1541748046875,297.07861328125,299.4781188964844,297.24676513671875,284.9468078613281,1.0,0.5913378596305847,0.5060303807258606,0.5060303807258606,1.0,1.0,-3.177157402038574,1.1955232620239258,1.981634259223938,0.4781131446361542,0.9209944009780884,0.9209944009780884,0.0,150.99786376953125,141.0,75282.8046875,0.0,2643.953369140625,1.0,278.1499938964844,282.95001220703125,300.0823059082031,304.9872741699219,293.1499938964844,293.1499938964844,278.1499938964844,36162.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525294661521912,1.0,0.0,0.0,3.748451471328736,3.748476505279541,9.375556828672416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.5791015625,0.0,1646.735107421875,1895.4371337890625,0.0,2958.968017578125,0.7667979001998901,1.0,0.0,3.0,1.0,0.0
17763540,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8421664834022522,0.343594878911972,0.3109579682350158,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9975174069404602,0.5708094239234924,0.5405640602111816,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.973164677619934,0.522178053855896,0.3654195070266723,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9200855493545532,0.4468672573566437,0.4244020581245422,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7316458821296692,0.2216815799474716,1.0087910890579224,284.9477233886719,284.95001220703125,303.1128845214844,297.04400634765625,299.4554443359375,297.2447204589844,284.94775390625,1.0,0.5894092917442322,0.5042814612388611,0.5042814612388611,1.0,1.0,-3.182213544845581,1.194234848022461,1.9879785776138303,0.4756282567977905,0.9197953343391418,0.9197953343391418,0.0,145.8659210205078,144.0,75166.7109375,0.0,2626.182373046875,1.0,278.1499938964844,282.9511413574219,300.0487670898437,304.9462280273437,293.1499938964844,293.1499938964844,278.1499938964844,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535032868385315,1.0,0.0,0.0,3.7417826652526855,3.741807699203491,9.34222669002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.548828125,0.0,1638.7725830078125,1895.4371337890625,0.0,2968.093505859375,0.7655770778656006,1.0,0.0,3.0,1.0,0.0
