time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8421664834022522,0.343594878911972,0.3109579682350158,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9975174069404602,0.5708094239234924,0.5405640602111816,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.973164677619934,0.522178053855896,0.3654195070266723,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9200855493545532,0.4468672573566437,0.4244020581245422,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7316458821296692,0.2216815799474716,1.0087910890579224,284.9477233886719,284.95001220703125,303.1128845214844,297.04400634765625,299.4554443359375,297.2447204589844,284.94775390625,1.0,0.5894092917442322,0.5042814612388611,0.5042814612388611,1.0,1.0,-3.182213544845581,1.194234848022461,1.9879785776138303,0.4756282567977905,0.9197953343391418,0.9197953343391418,0.0,145.8659210205078,144.0,75166.7109375,0.0,2626.182373046875,1.0,278.1499938964844,282.9511413574219,300.0487670898437,304.9462280273437,293.1499938964844,293.1499938964844,278.1499938964844,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535032868385315,1.0,0.0,0.0,3.7417826652526855,3.741807699203491,9.34222669002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.548828125,0.0,1638.7725830078125,1895.4371337890625,0.0,2968.093505859375,0.7655770778656006,1.0,0.0,3.0,1.0,0.0
17763660,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8447912335395813,0.344116598367691,0.3113868236541748,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.5720350742340088,0.5406575798988342,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9769318103790284,0.5243019461631775,0.3668731451034546,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9238210320472716,0.4478239715099334,0.4252575635910034,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7338469624519348,0.2220194786787033,1.0101159811019895,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4300231933594,297.2421569824219,284.9472961425781,1.0,0.5894784927368164,0.5024889707565308,0.5024889707565308,1.0,1.0,-3.186927795410156,1.1926802396774292,1.994247555732727,0.4730173349380493,0.9178272485733032,0.9178272485733032,0.0,144.7278594970703,147.0,75030.8359375,0.0,2629.611083984375,1.0,278.1499938964844,282.9511108398437,300.0106811523437,304.9001770019531,293.1499938964844,293.1499938964844,278.1499938964844,36151.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545631170272827,1.0,0.0,0.0,3.735058307647705,3.735083103179932,9.308678841080108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.0419921875,0.0,1631.033203125,1895.4371337890625,0.0,2978.02685546875,0.7643485069274902,1.0,0.0,3.0,1.0,0.0
17763720,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8447912335395813,0.344116598367691,0.3113868236541748,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.5720350742340088,0.5406575798988342,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9769318103790284,0.5243019461631775,0.3668731451034546,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9238210320472716,0.4478239715099334,0.4252575635910034,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7338469624519348,0.2220194786787033,1.0101159811019895,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4300231933594,297.2421569824219,284.9472961425781,1.0,0.5894784927368164,0.5024889707565308,0.5024889707565308,1.0,1.0,-3.186927795410156,1.1926802396774292,1.994247555732727,0.4730173349380493,0.9178272485733032,0.9178272485733032,0.0,144.7278594970703,147.0,75030.8359375,0.0,2629.611083984375,1.0,278.1499938964844,282.9511108398437,300.0106811523437,304.9001770019531,293.1499938964844,293.1499938964844,278.1499938964844,36151.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545631170272827,1.0,0.0,0.0,3.735058307647705,3.735083103179932,9.308678841080108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.0419921875,0.0,1631.033203125,1895.4371337890625,0.0,2978.02685546875,0.7643485069274902,1.0,0.0,3.0,1.0,0.0
17763780,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8448908925056458,0.3445915579795837,0.3118266463279724,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.5731751322746277,0.5414716601371765,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9777876734733582,0.5263562798500061,0.3683105707168579,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9241862297058104,0.4487410485744476,0.4261330664157867,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7339242100715637,0.2223149836063385,1.0115127563476562,284.9477233886719,284.95001220703125,303.0138854980469,296.96356201171875,299.4026794433594,297.2391967773437,284.9477844238281,1.0,0.5906341671943665,0.5006964206695557,0.5006964206695557,1.0,1.0,-3.1933376789093018,1.1917839050292969,2.001553773880005,0.4706636071205139,0.9165177941322328,0.9165177941322328,0.0,145.15716552734375,150.0,74911.8671875,0.0,2644.36474609375,1.0,278.1499938964844,282.95166015625,299.96923828125,304.8507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36138.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855720579624176,1.0,0.0,0.0,3.728688955307007,3.7287137508392334,9.276957371184836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.2841796875,0.0,1623.5487060546875,1895.4371337890625,0.0,2988.87744140625,0.7631848454475403,1.0,0.0,3.0,1.0,0.0
17763840,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8448908925056458,0.3445915579795837,0.3118266463279724,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.5731751322746277,0.5414716601371765,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9777876734733582,0.5263562798500061,0.3683105707168579,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9241862297058104,0.4487410485744476,0.4261330664157867,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7339242100715637,0.2223149836063385,1.0115127563476562,284.9477233886719,284.95001220703125,303.0138854980469,296.96356201171875,299.4026794433594,297.2391967773437,284.9477844238281,1.0,0.5906341671943665,0.5006964206695557,0.5006964206695557,1.0,1.0,-3.1933376789093018,1.1917839050292969,2.001553773880005,0.4706636071205139,0.9165177941322328,0.9165177941322328,0.0,145.15716552734375,150.0,74911.8671875,0.0,2644.36474609375,1.0,278.1499938964844,282.95166015625,299.96923828125,304.8507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36138.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855720579624176,1.0,0.0,0.0,3.728688955307007,3.7287137508392334,9.276957371184836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.2841796875,0.0,1623.5487060546875,1895.4371337890625,0.0,2988.87744140625,0.7631848454475403,1.0,0.0,3.0,1.0,0.0
17763900,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8442800045013428,0.3448123335838318,0.3120459318161011,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.5736599564552307,0.5425213575363159,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9774793982505798,0.5273644924163818,0.3690259456634521,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9234861135482788,0.4491840004920959,0.4265716075897217,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7334076762199402,0.2224481701850891,1.012216329574585,284.94793701171875,284.95001220703125,302.9862670898437,296.94146728515625,299.3882751464844,297.23748779296875,284.947998046875,1.0,0.5914878249168396,0.4998002052307129,0.4998002052307129,1.0,1.0,-3.196907758712769,1.1914691925048828,2.0054385662078857,0.4695481359958648,0.9159605503082277,0.9159605503082277,0.0,145.77554321289062,150.0,74857.953125,0.0,2655.033203125,1.0,278.1499938964844,282.9518127441406,299.9474182128906,304.82525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36129.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563436269760132,1.0,0.0,0.0,3.725878953933716,3.7259037494659424,9.262981279789528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.576171875,0.0,1620.2249755859375,1895.4371337890625,0.0,2994.71826171875,0.7626669406890869,1.0,0.0,3.0,1.0,0.0
17763960,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8432875275611877,0.345020592212677,0.3122625350952148,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9988217949867249,0.5740639567375183,0.5435200333595276,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9767419695854188,0.528360903263092,0.3697392046451568,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9222751259803772,0.4496144354343414,0.427007645368576,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7325703501701355,0.222572386264801,1.0129196643829346,284.94805908203125,284.95001220703125,302.9576416015625,296.9186706542969,299.3733215332031,297.235595703125,284.9480895996094,1.0,0.5924803018569946,0.498883455991745,0.498883455991745,1.0,1.0,-3.200589179992676,1.1911495923995972,2.009439706802368,0.4684161841869354,0.9153936505317688,0.9153936505317688,0.0,146.6288604736328,153.0,74805.390625,0.0,2667.07958984375,1.0,278.1499938964844,282.9518737792969,299.9248352050781,304.7991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36122.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569917678833008,1.0,0.0,0.0,3.723230600357056,3.723255395889282,9.249817480849742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.9375,0.0,1617.111083984375,1895.4371337890625,0.0,3000.795166015625,0.7621789574623108,1.0,0.0,3.0,1.0,0.0
17764020,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8403509259223938,0.3453985452651977,0.3126851320266723,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9962705373764038,0.5748122930526733,0.5444896221160889,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9741530418395996,0.5303216576576233,0.3711609542369842,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9185816645622252,0.4504360854625702,0.4278683066368103,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7300938367843628,0.2227979451417923,1.0143343210220337,284.947509765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3424987792969,297.2318725585937,284.947509765625,1.0,0.5946139693260193,0.4970499873161316,0.4970499873161316,1.0,1.0,-3.206826448440552,1.1900105476379397,2.0168159008026123,0.4659217596054077,0.9134290218353271,0.9134290218353271,0.0,148.8932342529297,156.0,74669.9921875,0.0,2691.9228515625,1.0,278.1499938964844,282.95172119140625,299.8777160644531,304.7435302734375,293.1499938964844,293.1499938964844,278.1499938964844,36141.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583120107650757,1.0,0.0,0.0,3.716641426086426,3.716665983200073,9.217106367032102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.1171875,0.0,1609.658447265625,1895.4371337890625,0.0,3013.1748046875,0.7609838247299194,1.0,0.0,3.0,1.0,0.0
17764080,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8403509259223938,0.3453985452651977,0.3126851320266723,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9962705373764038,0.5748122930526733,0.5444896221160889,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9741530418395996,0.5303216576576233,0.3711609542369842,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9185816645622252,0.4504360854625702,0.4278683066368103,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7300938367843628,0.2227979451417923,1.0143343210220337,284.947509765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3424987792969,297.2318725585937,284.947509765625,1.0,0.5946139693260193,0.4970499873161316,0.4970499873161316,1.0,1.0,-3.206826448440552,1.1900105476379397,2.0168159008026123,0.4659217596054077,0.9134290218353271,0.9134290218353271,0.0,148.8932342529297,156.0,74669.9921875,0.0,2691.9228515625,1.0,278.1499938964844,282.95172119140625,299.8777160644531,304.7435302734375,293.1499938964844,293.1499938964844,278.1499938964844,36141.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583120107650757,1.0,0.0,0.0,3.716641426086426,3.716665983200073,9.217106367032102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.1171875,0.0,1609.658447265625,1895.4371337890625,0.0,3013.1748046875,0.7609838247299194,1.0,0.0,3.0,1.0,0.0
17764140,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.836915135383606,0.3457366824150085,0.3130846917629242,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9930517077445984,0.5755363702774048,0.545267641544342,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9708956480026244,0.5322580933570862,0.3725741505622864,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9142479300498962,0.4512152671813965,0.4287027418613434,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7271822094917297,0.2230002880096435,1.0157091617584229,284.9469299316406,284.95001220703125,302.83526611328125,296.8219299316406,299.31085205078125,297.2284545898437,284.9469299316406,1.0,0.5968694090843201,0.4952165186405182,0.4952165186405182,1.0,1.0,-3.212533712387085,1.1886135339736938,2.0239202976226807,0.4632845222949981,0.911049783229828,0.911049783229828,0.0,151.51036071777344,159.0,74509.5859375,0.0,2717.870361328125,1.0,278.1499938964844,282.95184326171875,299.8283996582031,304.6838684082031,293.1499938964844,293.1499938964844,278.1499938964844,36170.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596256375312805,1.0,0.0,0.0,3.7085211277008057,3.708545923233032,9.176875437333364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.5859375,0.0,1600.5513916015625,1895.4371337890625,0.0,3025.493896484375,0.7595211267471313,1.0,0.0,3.0,1.0,0.0
17764200,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.836915135383606,0.3457366824150085,0.3130846917629242,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9930517077445984,0.5755363702774048,0.545267641544342,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9708956480026244,0.5322580933570862,0.3725741505622864,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9142479300498962,0.4512152671813965,0.4287027418613434,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7271822094917297,0.2230002880096435,1.0157091617584229,284.9469299316406,284.95001220703125,302.83526611328125,296.8219299316406,299.31085205078125,297.2284545898437,284.9469299316406,1.0,0.5968694090843201,0.4952165186405182,0.4952165186405182,1.0,1.0,-3.212533712387085,1.1886135339736938,2.0239202976226807,0.4632845222949981,0.911049783229828,0.911049783229828,0.0,151.51036071777344,159.0,74509.5859375,0.0,2717.870361328125,1.0,278.1499938964844,282.95184326171875,299.8283996582031,304.6838684082031,293.1499938964844,293.1499938964844,278.1499938964844,36170.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596256375312805,1.0,0.0,0.0,3.7085211277008057,3.708545923233032,9.176875437333364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.5859375,0.0,1600.5513916015625,1895.4371337890625,0.0,3025.493896484375,0.7595211267471313,1.0,0.0,3.0,1.0,0.0
17764260,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8333099484443665,0.3460376262664795,0.3134565353393554,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9895053505897522,0.576219916343689,0.5460160374641418,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.967331886291504,0.5341856479644775,0.3739838004112243,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.90976220369339,0.451952576637268,0.4295040071010589,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7241016030311584,0.2231819629669189,1.0170210599899292,284.9466247558594,284.95001220703125,302.7705993652344,296.7710266113281,299.27880859375,297.2253723144531,284.9466552734375,1.0,0.5992023348808289,0.4934044778347015,0.4934044778347015,1.0,1.0,-3.218117475509644,1.187167406082153,2.0309500694274902,0.460629403591156,0.9086199998855592,0.9086199998855592,0.0,154.3117218017578,162.0,74335.828125,0.0,2744.61083984375,1.0,278.1499938964844,282.952392578125,299.7773742675781,304.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36190.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609060645103455,1.0,0.0,0.0,3.69944429397583,3.6994688510894775,9.132007221523964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.607421875,0.0,1590.320068359375,1895.4371337890625,0.0,3037.502685546875,0.757881224155426,1.0,0.0,3.0,1.0,0.0
17764320,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8333099484443665,0.3460376262664795,0.3134565353393554,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9895053505897522,0.576219916343689,0.5460160374641418,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.967331886291504,0.5341856479644775,0.3739838004112243,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.90976220369339,0.451952576637268,0.4295040071010589,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7241016030311584,0.2231819629669189,1.0170210599899292,284.9466247558594,284.95001220703125,302.7705993652344,296.7710266113281,299.27880859375,297.2253723144531,284.9466552734375,1.0,0.5992023348808289,0.4934044778347015,0.4934044778347015,1.0,1.0,-3.218117475509644,1.187167406082153,2.0309500694274902,0.460629403591156,0.9086199998855592,0.9086199998855592,0.0,154.3117218017578,162.0,74335.828125,0.0,2744.61083984375,1.0,278.1499938964844,282.952392578125,299.7773742675781,304.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36190.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609060645103455,1.0,0.0,0.0,3.69944429397583,3.6994688510894775,9.132007221523964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.607421875,0.0,1590.320068359375,1895.4371337890625,0.0,3037.502685546875,0.757881224155426,1.0,0.0,3.0,1.0,0.0
17764380,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8296725749969482,0.3463065922260284,0.3138033747673034,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9857531189918518,0.576863706111908,0.5467321872711182,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9636291265487672,0.5361154079437256,0.3753964006900787,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9053653478622437,0.4526530802249908,0.43027463555336,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.720958411693573,0.2233475595712661,1.0182782411575315,284.9464416503906,284.95001220703125,302.7045288085937,296.7191162109375,299.2465209960937,297.2225952148437,284.94647216796875,1.0,0.6015608310699463,0.4915924668312073,0.4915924668312073,1.0,1.0,-3.2235326766967773,1.1856136322021484,2.037919044494629,0.457909882068634,0.9061245918273926,0.9061245918273926,0.0,157.21371459960938,165.0,74151.7734375,0.0,2771.64892578125,1.0,278.1499938964844,282.9530944824219,299.72540283203125,304.5568542480469,293.1499938964844,293.1499938964844,278.1499938964844,36205.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621672987937927,1.0,0.0,0.0,3.689732074737549,3.689756631851196,9.08412232547562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.92578125,0.0,1579.3779296875,1895.4371337890625,0.0,3049.3330078125,0.7561225891113281,1.0,0.0,3.0,1.0,0.0
17764440,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8296725749969482,0.3463065922260284,0.3138033747673034,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9857531189918518,0.576863706111908,0.5467321872711182,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9636291265487672,0.5361154079437256,0.3753964006900787,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9053653478622437,0.4526530802249908,0.43027463555336,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.720958411693573,0.2233475595712661,1.0182782411575315,284.9464416503906,284.95001220703125,302.7045288085937,296.7191162109375,299.2465209960937,297.2225952148437,284.94647216796875,1.0,0.6015608310699463,0.4915924668312073,0.4915924668312073,1.0,1.0,-3.2235326766967773,1.1856136322021484,2.037919044494629,0.457909882068634,0.9061245918273926,0.9061245918273926,0.0,157.21371459960938,165.0,74151.7734375,0.0,2771.64892578125,1.0,278.1499938964844,282.9530944824219,299.72540283203125,304.5568542480469,293.1499938964844,293.1499938964844,278.1499938964844,36205.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621672987937927,1.0,0.0,0.0,3.689732074737549,3.689756631851196,9.08412232547562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.92578125,0.0,1579.3779296875,1895.4371337890625,0.0,3049.3330078125,0.7561225891113281,1.0,0.0,3.0,1.0,0.0
17764500,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8278631567955017,0.3464298248291015,0.3139676749706268,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9838236570358276,0.5771710872650146,0.5470777750015259,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9617578983306884,0.5370839238166809,0.376105397939682,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9032481908798218,0.4529902637004852,0.4306486546993255,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7193790078163147,0.2234252989292144,1.0188881158828735,284.9463806152344,284.95001220703125,302.6712341308594,296.69293212890625,299.2303771972656,297.2213134765625,284.9463806152344,1.0,0.6027418971061707,0.4906864464282989,0.4906864464282989,1.0,1.0,-3.226181030273437,1.1847976446151731,2.0413835048675537,0.4565261304378509,0.9048618078231812,0.9048618078231812,0.0,158.6874237060547,165.0,74056.8515625,0.0,2785.204345703125,1.0,278.1499938964844,282.9534912109375,299.6991882324219,304.5242004394531,293.1499938964844,293.1499938964844,278.1499938964844,36211.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862790048122406,1.0,0.0,0.0,3.6847002506256095,3.684724569320679,9.05936190065404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.6513671875,0.0,1573.71826171875,1895.4371337890625,0.0,3055.17431640625,0.7552105188369751,1.0,0.0,3.0,1.0,0.0
17764560,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8260639905929565,0.3465462327003479,0.3141262829303741,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.981865644454956,0.5774695873260498,0.547415554523468,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9598824381828308,0.5380554795265198,0.3768165707588196,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.901183009147644,0.4533194899559021,0.4310157001018524,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7177964448928833,0.2235000729560852,1.0194865465164185,284.94635009765625,284.95001220703125,302.6378479003906,296.6666564941406,299.2143859863281,297.2200927734375,284.94635009765625,1.0,0.6039227247238159,0.4898142516613006,0.4898142516613006,1.0,1.0,-3.2287938594818115,1.1840239763259888,2.0447700023651123,0.4551935791969299,0.9036152958869934,0.9036152958869934,0.0,160.17259216308594,168.0,73961.375,0.0,2798.7705078125,1.0,278.1499938964844,282.95391845703125,299.6728820800781,304.4913635253906,293.1499938964844,293.1499938964844,278.1499938964844,36216.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634048700332642,1.0,0.0,0.0,3.679609775543213,3.679634094238281,9.034348522618528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.3203125,0.0,1567.9959716796875,1895.4371337890625,0.0,3060.942138671875,0.7542872428894043,1.0,0.0,3.0,1.0,0.0
17764620,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8224897980690002,0.3467504978179931,0.3144192397594452,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9778682589530944,0.5780290365219116,0.5480574369430542,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9561362266540528,0.5400168299674988,0.3782512545585632,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8970933556556702,0.4539444744586944,0.4317196607589721,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7146141529083252,0.22363843023777,1.0206382274627686,284.9463195800781,284.95001220703125,302.5712280273437,296.6141357421875,299.1827392578125,297.2179260253906,284.9463195800781,1.0,0.6062760949134827,0.4880698919296264,0.4880698919296264,1.0,1.0,-3.2338762283325195,1.1823991537094116,2.051477193832397,0.4524865448474884,0.9011307954788208,0.9011307954788208,0.0,163.17115783691406,171.0,73766.703125,0.0,2825.822998046875,1.0,278.1499938964844,282.9548645019531,299.6202697753906,304.4253234863281,293.1499938964844,293.1499938964844,278.1499938964844,36223.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645990490913391,1.0,0.0,0.0,3.6692166328430176,3.669240713119507,8.983384418570495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.283203125,0.0,1556.330810546875,1895.4371337890625,0.0,3072.14453125,0.7524007558822632,1.0,0.0,3.0,1.0,0.0
17764680,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8224897980690002,0.3467504978179931,0.3144192397594452,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9778682589530944,0.5780290365219116,0.5480574369430542,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9561362266540528,0.5400168299674988,0.3782512545585632,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8970933556556702,0.4539444744586944,0.4317196607589721,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7146141529083252,0.22363843023777,1.0206382274627686,284.9463195800781,284.95001220703125,302.5712280273437,296.6141357421875,299.1827392578125,297.2179260253906,284.9463195800781,1.0,0.6062760949134827,0.4880698919296264,0.4880698919296264,1.0,1.0,-3.2338762283325195,1.1823991537094116,2.051477193832397,0.4524865448474884,0.9011307954788208,0.9011307954788208,0.0,163.17115783691406,171.0,73766.703125,0.0,2825.822998046875,1.0,278.1499938964844,282.9548645019531,299.6202697753906,304.4253234863281,293.1499938964844,293.1499938964844,278.1499938964844,36223.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645990490913391,1.0,0.0,0.0,3.6692166328430176,3.669240713119507,8.983384418570495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.283203125,0.0,1556.330810546875,1895.4371337890625,0.0,3072.14453125,0.7524007558822632,1.0,0.0,3.0,1.0,0.0
17764740,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8189696073532104,0.3469308912754059,0.3146919012069702,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9738072752952576,0.5785572528839111,0.5486712455749512,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.95243501663208,0.5419968962669373,0.3796986043453216,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8930968046188354,0.4545414745807647,0.4323985278606415,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.711419403553009,0.2237681895494461,1.0217552185058594,284.9462890625,284.95001220703125,302.5054016113281,296.5620422363281,299.1514587402344,297.2159729003906,284.9463195800781,1.0,0.6086175441741943,0.4863255321979522,0.4863255321979522,1.0,1.0,-3.238840341567993,1.1806902885437012,2.058150053024292,0.4497242867946625,0.8986608386039734,0.8986608386039734,0.0,166.19078063964844,174.0,73569.796875,0.0,2852.83056640625,1.0,278.1499938964844,282.955810546875,299.5679016113281,304.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,36227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657420873641968,1.0,0.0,0.0,3.6586930751800537,3.658717155456543,8.931928618949314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.8759765625,0.0,1544.5709228515625,1895.4371337890625,0.0,3082.867431640625,0.7504889965057373,1.0,0.0,3.0,1.0,0.0
17764800,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8189696073532104,0.3469308912754059,0.3146919012069702,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9738072752952576,0.5785572528839111,0.5486712455749512,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.95243501663208,0.5419968962669373,0.3796986043453216,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8930968046188354,0.4545414745807647,0.4323985278606415,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.711419403553009,0.2237681895494461,1.0217552185058594,284.9462890625,284.95001220703125,302.5054016113281,296.5620422363281,299.1514587402344,297.2159729003906,284.9463195800781,1.0,0.6086175441741943,0.4863255321979522,0.4863255321979522,1.0,1.0,-3.238840341567993,1.1806902885437012,2.058150053024292,0.4497242867946625,0.8986608386039734,0.8986608386039734,0.0,166.19078063964844,174.0,73569.796875,0.0,2852.83056640625,1.0,278.1499938964844,282.955810546875,299.5679016113281,304.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,36227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657420873641968,1.0,0.0,0.0,3.6586930751800537,3.658717155456543,8.931928618949314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.8759765625,0.0,1544.5709228515625,1895.4371337890625,0.0,3082.867431640625,0.7504889965057373,1.0,0.0,3.0,1.0,0.0
17764860,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.816367506980896,0.3476015627384186,0.3152818381786346,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.97065407037735,0.5796347260475159,0.5496551990509033,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9498746395111084,0.544562578201294,0.3814513683319092,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8901280760765076,0.455581933259964,0.4333708584308624,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.708953320980072,0.2241499572992324,1.0236130952835083,285.01104736328125,284.95001220703125,302.44110107421875,296.5108337402344,299.12408447265625,297.2190246582031,285.00860595703125,1.0,0.6110955476760864,0.4845511615276336,0.4845511615276336,1.0,1.0,-3.246238946914673,1.1798628568649292,2.066375970840454,0.4472527205944061,0.9837689399719238,0.9837689399719238,0.0,168.8688201904297,177.0,73064.984375,0.0,2883.1240234375,1.0,278.4432067871094,283.0379943847656,299.50714111328125,304.2180480957031,293.1499938964844,293.1499938964844,278.1499938964844,33302.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624714612960815,1.0,0.0,0.0,3.8033411502838135,3.803366184234619,9.652144399296958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.0869140625,0.0,1689.519775390625,1895.4371337890625,0.0,3052.186279296875,0.774748682975769,1.0,0.0,3.0,1.0,0.0
17764920,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.816367506980896,0.3476015627384186,0.3152818381786346,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.97065407037735,0.5796347260475159,0.5496551990509033,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9498746395111084,0.544562578201294,0.3814513683319092,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8901280760765076,0.455581933259964,0.4333708584308624,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.708953320980072,0.2241499572992324,1.0236130952835083,285.01104736328125,284.95001220703125,302.44110107421875,296.5108337402344,299.12408447265625,297.2190246582031,285.00860595703125,1.0,0.6110955476760864,0.4845511615276336,0.4845511615276336,1.0,1.0,-3.246238946914673,1.1798628568649292,2.066375970840454,0.4472527205944061,0.9837689399719238,0.9837689399719238,0.0,168.8688201904297,177.0,73064.984375,0.0,2883.1240234375,1.0,278.4432067871094,283.0379943847656,299.50714111328125,304.2180480957031,293.1499938964844,293.1499938964844,278.1499938964844,33302.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624714612960815,1.0,0.0,0.0,3.8033411502838135,3.803366184234619,9.652144399296958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.0869140625,0.0,1689.519775390625,1895.4371337890625,0.0,3052.186279296875,0.774748682975769,1.0,0.0,3.0,1.0,0.0
17764980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8120545744895935,0.3471465408802032,0.3152474462985992,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.965576946735382,0.5794892907142639,0.549936056137085,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9452281594276428,0.5459577441215515,0.382689893245697,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8854321241378784,0.4556265473365783,0.4337874948978424,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7050544619560242,0.2240264266729354,1.0243268013000488,284.903076171875,284.95001220703125,302.3790283203125,296.4610900878906,299.0906982421875,297.2115783691406,284.90399169921875,1.0,0.6134156584739685,0.4827767610549927,0.4827767610549927,1.0,1.0,-3.2493927478790283,1.177278995513916,2.0721137523651123,0.4441348612308502,0.8873432278633118,0.8873432278633118,0.0,172.3507537841797,180.0,73500.6015625,0.0,2909.060302734375,1.0,278.1567077636719,282.9162292480469,299.4836730957031,304.30401611328125,293.1499938964844,293.1499938964844,278.45001220703125,37995.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870371401309967,1.0,0.0,0.0,3.690504312515259,3.690529108047485,9.087924581763218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.517578125,0.0,1593.7974853515625,1895.4371337890625,0.0,3126.294677734375,0.7577509880065918,1.0,0.0,3.0,1.0,0.0
17765040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8120545744895935,0.3471465408802032,0.3152474462985992,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.965576946735382,0.5794892907142639,0.549936056137085,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9452281594276428,0.5459577441215515,0.382689893245697,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8854321241378784,0.4556265473365783,0.4337874948978424,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7050544619560242,0.2240264266729354,1.0243268013000488,284.903076171875,284.95001220703125,302.3790283203125,296.4610900878906,299.0906982421875,297.2115783691406,284.90399169921875,1.0,0.6134156584739685,0.4827767610549927,0.4827767610549927,1.0,1.0,-3.2493927478790283,1.177278995513916,2.0721137523651123,0.4441348612308502,0.8873432278633118,0.8873432278633118,0.0,172.3507537841797,180.0,73500.6015625,0.0,2909.060302734375,1.0,278.1567077636719,282.9162292480469,299.4836730957031,304.30401611328125,293.1499938964844,293.1499938964844,278.45001220703125,37995.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870371401309967,1.0,0.0,0.0,3.690504312515259,3.690529108047485,9.087924581763218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.517578125,0.0,1593.7974853515625,1895.4371337890625,0.0,3126.294677734375,0.7577509880065918,1.0,0.0,3.0,1.0,0.0
17765100,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8100792169570923,0.347313642501831,0.3152337372303009,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9632369875907898,0.5798473358154297,0.5500760674476624,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9432430267333984,0.5472290515899658,0.3833945393562317,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8833160400390625,0.4559594988822937,0.4339642524719238,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.703258216381073,0.224110260605812,1.024508714675903,285.0140991210937,284.95001220703125,302.3490600585937,296.4368591308594,299.0773620605469,297.2123718261719,285.0147705078125,1.0,0.614501953125,0.4818895757198334,0.4818895757198334,1.0,1.0,-3.250817060470581,1.1759248971939087,2.074892044067383,0.4424197077751159,0.964467465877533,0.964467465877533,0.0,173.95321655273438,180.0,72675.078125,0.0,2920.965576171875,1.0,278.4031066894531,283.0422058105469,299.4176330566406,304.0606384277344,293.1499938964844,293.1499938964844,278.45001220703125,34307.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866094708442688,1.0,0.0,0.0,3.741299867630005,3.741324663162232,9.339816529063684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.8603515625,0.0,1624.15625,1895.4371337890625,0.0,3086.17529296875,0.7657152414321899,1.0,0.0,3.0,1.0,0.0
17765160,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8089184165000916,0.3475818336009979,0.3155182301998138,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9618025422096252,0.580339252948761,0.5505731701850891,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9423016905784608,0.5486317873001099,0.3843964636325836,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8820498585700989,0.4563996493816376,0.4344147741794586,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7021657824516296,0.2242722362279892,1.0253719091415403,284.99139404296875,284.95001220703125,302.3199157714844,296.4132080078125,299.0654602050781,297.21466064453125,284.9898986816406,1.0,0.6156973242759705,0.4810248017311096,0.4810248017311096,1.0,1.0,-3.2545394897460938,1.1755207777023315,2.079018831253052,0.4411899745464325,0.9672225713729858,0.9672225713729858,0.0,175.2184295654297,183.0,72775.15625,0.0,2935.86181640625,1.0,278.4433898925781,283.0219421386719,299.4054260253906,304.1009521484375,293.1499938964844,293.1499938964844,278.1499938964844,34102.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657277226448059,1.0,0.0,0.0,3.800334930419922,3.800359964370728,9.636893310016603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.92578125,0.0,1692.158203125,1895.4371337890625,0.0,3082.732177734375,0.7747877240180969,1.0,0.0,3.0,1.0,0.0
17765220,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8048413991928101,0.3471523523330688,0.3154527544975281,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9570153951644896,0.580258309841156,0.550859808921814,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9383630156517028,0.5503880381584167,0.3858607709407806,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8778622150421143,0.4564151167869568,0.4347518384456634,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6986433863639832,0.2241553962230682,1.0259511470794678,284.9047546386719,284.95001220703125,302.2645263671875,296.3677062988281,299.0361633300781,297.2093200683594,284.905517578125,1.0,0.6179195046424866,0.4792952537536621,0.4792952537536621,1.0,1.0,-3.257675647735596,1.1729613542556765,2.08471417427063,0.4380853772163391,0.8804398775100708,0.8804398775100708,0.0,178.53936767578125,186.0,73102.859375,0.0,2960.979736328125,1.0,278.1568298339844,282.9195556640625,299.3851928710937,304.1761779785156,293.1499938964844,293.1499938964844,278.45001220703125,38236.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724819421768188,1.0,0.0,0.0,3.668249130249024,3.668273687362671,8.978647656476824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.1171875,0.0,1570.3865966796875,1895.4371337890625,0.0,3146.091064453125,0.7539586424827576,1.0,0.0,3.0,1.0,0.0
17765280,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8048413991928101,0.3471523523330688,0.3154527544975281,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9570153951644896,0.580258309841156,0.550859808921814,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9383630156517028,0.5503880381584167,0.3858607709407806,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8778622150421143,0.4564151167869568,0.4347518384456634,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6986433863639832,0.2241553962230682,1.0259511470794678,284.9047546386719,284.95001220703125,302.2645263671875,296.3677062988281,299.0361633300781,297.2093200683594,284.905517578125,1.0,0.6179195046424866,0.4792952537536621,0.4792952537536621,1.0,1.0,-3.257675647735596,1.1729613542556765,2.08471417427063,0.4380853772163391,0.8804398775100708,0.8804398775100708,0.0,178.53936767578125,186.0,73102.859375,0.0,2960.979736328125,1.0,278.1568298339844,282.9195556640625,299.3851928710937,304.1761779785156,293.1499938964844,293.1499938964844,278.45001220703125,38236.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724819421768188,1.0,0.0,0.0,3.668249130249024,3.668273687362671,8.978647656476824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.1171875,0.0,1570.3865966796875,1895.4371337890625,0.0,3146.091064453125,0.7539586424827576,1.0,0.0,3.0,1.0,0.0
17765340,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.801979660987854,0.3475997745990753,0.3157506883144378,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9535444378852844,0.5811246633529663,0.5515363216400146,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9360218644142152,0.5532723069190979,0.3877435326576233,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8749153017997742,0.4571740627288818,0.4353728890419006,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6961092352867126,0.2244253456592559,1.0271010398864746,284.99169921875,284.95001220703125,302.2135314941406,296.3251037597656,299.0150451660156,297.2138671875,284.99029541015625,1.0,0.6201750636100769,0.4775657057762146,0.4775657057762146,1.0,1.0,-3.263233423233032,1.1713467836380005,2.091886520385742,0.4352037906646728,0.960118055343628,0.960118055343628,0.0,181.28404235839844,189.0,72409.109375,0.0,2988.1171875,1.0,278.4432983398437,283.02374267578125,299.3147277832031,303.9828796386719,293.1499938964844,293.1499938964844,278.1499938964844,34132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673059940338135,1.0,0.0,0.0,3.779503345489502,3.779528379440308,9.531533464723908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.7265625,0.0,1667.610595703125,1895.4371337890625,0.0,3097.53857421875,0.7709240913391113,1.0,0.0,3.0,1.0,0.0
17765400,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.801979660987854,0.3475997745990753,0.3157506883144378,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9535444378852844,0.5811246633529663,0.5515363216400146,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9360218644142152,0.5532723069190979,0.3877435326576233,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8749153017997742,0.4571740627288818,0.4353728890419006,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6961092352867126,0.2244253456592559,1.0271010398864746,284.99169921875,284.95001220703125,302.2135314941406,296.3251037597656,299.0150451660156,297.2138671875,284.99029541015625,1.0,0.6201750636100769,0.4775657057762146,0.4775657057762146,1.0,1.0,-3.263233423233032,1.1713467836380005,2.091886520385742,0.4352037906646728,0.960118055343628,0.960118055343628,0.0,181.28404235839844,189.0,72409.109375,0.0,2988.1171875,1.0,278.4432983398437,283.02374267578125,299.3147277832031,303.9828796386719,293.1499938964844,293.1499938964844,278.1499938964844,34132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673059940338135,1.0,0.0,0.0,3.779503345489502,3.779528379440308,9.531533464723908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.7265625,0.0,1667.610595703125,1895.4371337890625,0.0,3097.53857421875,0.7709240913391113,1.0,0.0,3.0,1.0,0.0
