time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7981006503105164,0.3471506536006927,0.3156666159629822,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9488694667816162,0.5810072422027588,0.5517920255661011,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9324570298194884,0.5551717877388,0.3893084526062011,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8710349798202515,0.4571540951728821,0.4356756210327148,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6928331255912781,0.2243216633796692,1.027735948562622,284.90802001953125,284.95001220703125,302.16766357421875,296.2858581542969,298.98992919921875,297.2093200683594,284.9085998535156,1.0,0.6223800778388977,0.4758699834346771,0.4758699834346771,1.0,1.0,-3.2664566040039062,1.1688286066055298,2.097627878189087,0.4321277141571045,0.8770729899406433,0.8770729899406433,0.0,184.57583618164065,192.0,72759.4609375,0.0,3013.37255859375,1.0,278.156982421875,282.92340087890625,299.30206298828125,304.0668640136719,293.1499938964844,293.1499938964844,278.45001220703125,38164.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738275170326233,1.0,0.0,0.0,3.648412704467773,3.648437261581421,8.881804660632042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.2490234375,0.0,1547.5948486328125,1895.4371337890625,0.0,3158.711669921875,0.7503262162208557,1.0,0.0,3.0,1.0,0.0
17765520,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7981006503105164,0.3471506536006927,0.3156666159629822,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9488694667816162,0.5810072422027588,0.5517920255661011,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9324570298194884,0.5551717877388,0.3893084526062011,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8710349798202515,0.4571540951728821,0.4356756210327148,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6928331255912781,0.2243216633796692,1.027735948562622,284.90802001953125,284.95001220703125,302.16766357421875,296.2858581542969,298.98992919921875,297.2093200683594,284.9085998535156,1.0,0.6223800778388977,0.4758699834346771,0.4758699834346771,1.0,1.0,-3.2664566040039062,1.1688286066055298,2.097627878189087,0.4321277141571045,0.8770729899406433,0.8770729899406433,0.0,184.57583618164065,192.0,72759.4609375,0.0,3013.37255859375,1.0,278.156982421875,282.92340087890625,299.30206298828125,304.0668640136719,293.1499938964844,293.1499938964844,278.45001220703125,38164.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738275170326233,1.0,0.0,0.0,3.648412704467773,3.648437261581421,8.881804660632042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.2490234375,0.0,1547.5948486328125,1895.4371337890625,0.0,3158.711669921875,0.7503262162208557,1.0,0.0,3.0,1.0,0.0
17765580,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7953708171844482,0.3475401997566223,0.3159294426441192,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9454411268234252,0.581787109375,0.5524079203605652,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9303690195083618,0.5581666827201843,0.3912802934646606,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8682623505592346,0.4578452110290527,0.4362480938434601,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6904476881027222,0.2245867401361465,1.0289024114608765,284.99151611328125,284.95001220703125,302.1276550292969,296.25048828125,298.9732360839844,297.2142028808594,284.9909362792969,1.0,0.6246177554130554,0.474174290895462,0.474174290895462,1.0,1.0,-3.271968364715576,1.1672004461288452,2.1047677993774414,0.4292549192905426,0.955160915851593,0.955160915851593,0.0,187.3238677978516,195.0,72099.7421875,0.0,3040.58349609375,1.0,278.44244384765625,283.0250549316406,299.23956298828125,303.8843078613281,293.1499938964844,293.1499938964844,278.1499938964844,34181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684787750244141,1.0,0.0,0.0,3.760570764541626,3.760595560073853,9.436279810870474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.0859375,0.0,1645.68359375,1895.4371337890625,0.0,3108.540283203125,0.7676520347595215,1.0,0.0,3.0,1.0,0.0
17765640,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7953708171844482,0.3475401997566223,0.3159294426441192,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9454411268234252,0.581787109375,0.5524079203605652,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9303690195083618,0.5581666827201843,0.3912802934646606,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8682623505592346,0.4578452110290527,0.4362480938434601,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6904476881027222,0.2245867401361465,1.0289024114608765,284.99151611328125,284.95001220703125,302.1276550292969,296.25048828125,298.9732360839844,297.2142028808594,284.9909362792969,1.0,0.6246177554130554,0.474174290895462,0.474174290895462,1.0,1.0,-3.271968364715576,1.1672004461288452,2.1047677993774414,0.4292549192905426,0.955160915851593,0.955160915851593,0.0,187.3238677978516,195.0,72099.7421875,0.0,3040.58349609375,1.0,278.44244384765625,283.0250549316406,299.23956298828125,303.8843078613281,293.1499938964844,293.1499938964844,278.1499938964844,34181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684787750244141,1.0,0.0,0.0,3.760570764541626,3.760595560073853,9.436279810870474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.0859375,0.0,1645.68359375,1895.4371337890625,0.0,3108.540283203125,0.7676520347595215,1.0,0.0,3.0,1.0,0.0
17765700,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7938439846038818,0.3473231196403503,0.3160095810890198,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.943526804447174,0.581734299659729,0.5526705980300903,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.929125428199768,0.5591916441917419,0.3922270238399505,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8667387366294861,0.457846075296402,0.4365086257457733,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6891630291938782,0.2245630621910095,1.029545783996582,284.869873046875,284.95001220703125,302.1100769042969,296.23443603515625,298.9630432128906,297.2125244140625,284.8697814941406,1.0,0.625767171382904,0.4733264148235321,0.4733264148235321,1.0,1.0,-3.2746121883392334,1.1663188934326172,2.108293294906616,0.4278923869132995,0.8675069212913513,0.8675069212913513,0.0,188.8254852294922,195.0,72799.2265625,0.0,3054.683837890625,1.0,278.19537353515625,282.8890686035156,299.2646484375,304.0797119140625,293.1499938964844,293.1499938964844,278.1499938964844,38156.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738248944282532,1.0,0.0,0.0,3.707344770431519,3.707369804382324,9.17105353437364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.6552734375,0.0,1614.2940673828125,1895.4371337890625,0.0,3158.6865234375,0.7586274147033691,1.0,0.0,3.0,1.0,0.0
17765760,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7916305065155029,0.3470461666584015,0.315794974565506,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9407975673675536,0.58158940076828,0.5525783896446228,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9270708560943604,0.5601948499679565,0.392923891544342,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8645728826522827,0.4577636122703552,0.4364848732948303,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6873235702514648,0.2244779467582702,1.0295007228851318,284.90985107421875,284.95001220703125,302.09423828125,296.219482421875,298.9530334472656,297.2101135253906,284.9104309082031,1.0,0.626793622970581,0.4724977612495422,0.4724977612495422,1.0,1.0,-3.274999618530273,1.164586067199707,2.1104135513305664,0.4261281788349151,0.8746694326400757,0.8746694326400757,0.0,190.62985229492188,198.0,72487.28125,0.0,3065.617919921875,1.0,278.15728759765625,282.92529296875,299.23468017578125,303.9781799316406,293.1499938964844,293.1499938964844,278.45001220703125,38109.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747574090957642,1.0,0.0,0.0,3.6336395740509033,3.633663892745972,8.810022222860425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.3212890625,0.0,1530.75244140625,1895.4371337890625,0.0,3167.431884765625,0.7476038336753845,1.0,0.0,3.0,1.0,0.0
17765820,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7890027165412903,0.3473795056343078,0.316010445356369,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9374083876609802,0.5822755098342896,0.5531097650527954,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9252160787582396,0.5633198618888855,0.3949856162071228,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8619368672370911,0.45838463306427,0.4369938373565674,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6850554943084717,0.2247331142425537,1.0306299924850464,284.9935302734375,284.95001220703125,302.068115234375,296.1933288574219,298.94171142578125,297.21533203125,284.99267578125,1.0,0.6290014982223511,0.4708404541015625,0.4708404541015625,1.0,1.0,-3.2803399562835693,1.162909746170044,2.1174302101135254,0.4232529997825622,0.9535841345787048,0.9535841345787048,0.0,193.3867034912109,201.0,71876.625,0.0,3092.656982421875,1.0,278.4423217773437,283.0263977050781,299.18096923828125,303.8066711425781,293.1499938964844,293.1499938964844,278.1499938964844,34081.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691367506980896,1.0,0.0,0.0,3.748521327972412,3.74854588508606,9.37590641569841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.49609375,0.0,1630.8201904296875,1895.4371337890625,0.0,3114.712890625,0.7654579281806946,1.0,0.0,3.0,1.0,0.0
17765880,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7890027165412903,0.3473795056343078,0.316010445356369,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9374083876609802,0.5822755098342896,0.5531097650527954,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9252160787582396,0.5633198618888855,0.3949856162071228,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8619368672370911,0.45838463306427,0.4369938373565674,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6850554943084717,0.2247331142425537,1.0306299924850464,284.9935302734375,284.95001220703125,302.068115234375,296.1933288574219,298.94171142578125,297.21533203125,284.99267578125,1.0,0.6290014982223511,0.4708404541015625,0.4708404541015625,1.0,1.0,-3.2803399562835693,1.162909746170044,2.1174302101135254,0.4232529997825622,0.9535841345787048,0.9535841345787048,0.0,193.3867034912109,201.0,71876.625,0.0,3092.656982421875,1.0,278.4423217773437,283.0263977050781,299.18096923828125,303.8066711425781,293.1499938964844,293.1499938964844,278.1499938964844,34081.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691367506980896,1.0,0.0,0.0,3.748521327972412,3.74854588508606,9.37590641569841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.49609375,0.0,1630.8201904296875,1895.4371337890625,0.0,3114.712890625,0.7654579281806946,1.0,0.0,3.0,1.0,0.0
17765940,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7854143381118774,0.3468329012393951,0.3158283829689026,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9328635334968568,0.5819987654685974,0.5531992316246033,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9222332835197448,0.5655340552330017,0.3967368602752685,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8584409356117249,0.4582336843013763,0.4371658563613891,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.682090163230896,0.224614679813385,1.0311862230300903,284.9112854003906,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2117919921875,284.9116516113281,1.0,0.6311460733413696,0.4691831469535827,0.4691831469535827,1.0,1.0,-3.283217191696167,1.160220742225647,2.1229965686798096,0.4200905561447143,0.8735376596450806,0.8735376596450806,0.0,196.6934509277344,204.0,72303.9296875,0.0,3117.4677734375,1.0,278.1571655273437,282.92547607421875,299.1864624023437,303.91363525390625,293.1499938964844,293.1499938964844,278.45001220703125,38019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752065300941467,1.0,0.0,0.0,3.624466896057129,3.624490976333618,8.765597954152327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.3173828125,0.0,1519.9501953125,1895.4371337890625,0.0,3171.643310546875,0.7458904981613159,1.0,0.0,3.0,1.0,0.0
17766000,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7854143381118774,0.3468329012393951,0.3158283829689026,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9328635334968568,0.5819987654685974,0.5531992316246033,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9222332835197448,0.5655340552330017,0.3967368602752685,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8584409356117249,0.4582336843013763,0.4371658563613891,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.682090163230896,0.224614679813385,1.0311862230300903,284.9112854003906,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2117919921875,284.9116516113281,1.0,0.6311460733413696,0.4691831469535827,0.4691831469535827,1.0,1.0,-3.283217191696167,1.160220742225647,2.1229965686798096,0.4200905561447143,0.8735376596450806,0.8735376596450806,0.0,196.6934509277344,204.0,72303.9296875,0.0,3117.4677734375,1.0,278.1571655273437,282.92547607421875,299.1864624023437,303.91363525390625,293.1499938964844,293.1499938964844,278.45001220703125,38019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752065300941467,1.0,0.0,0.0,3.624466896057129,3.624490976333618,8.765597954152327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.3173828125,0.0,1519.9501953125,1895.4371337890625,0.0,3171.643310546875,0.7458904981613159,1.0,0.0,3.0,1.0,0.0
17766060,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7829230427742004,0.347108781337738,0.3159936666488647,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9296276569366456,0.5826440453529358,0.5536850690841675,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9207714796066284,0.5689959526062012,0.3990128338336944,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8559697866439819,0.4587814211845398,0.4376064836978912,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6799701452255249,0.2248620837926864,1.0322736501693726,284.99420166015625,284.95001220703125,302.0382995605469,296.1548156738281,298.9222717285156,297.21826171875,284.99334716796875,1.0,0.6333327889442444,0.4675807654857635,0.4675807654857635,1.0,1.0,-3.288568019866944,1.1586012840270996,2.129966735839844,0.4173381924629211,0.9524617791175842,0.9524617791175842,0.0,199.4298248291016,207.0,71731.8671875,0.0,3144.558349609375,1.0,278.4422607421875,283.0256042480469,299.1419982910156,303.7548522949219,293.1499938964844,293.1499938964844,278.1499938964844,34027.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694584369659424,1.0,0.0,0.0,3.741596937179565,3.741621494293213,9.34129957386176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.30078125,0.0,1622.35302734375,1895.4371337890625,0.0,3117.73046875,0.764155924320221,1.0,0.0,3.0,1.0,0.0
17766120,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7829230427742004,0.347108781337738,0.3159936666488647,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9296276569366456,0.5826440453529358,0.5536850690841675,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9207714796066284,0.5689959526062012,0.3990128338336944,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8559697866439819,0.4587814211845398,0.4376064836978912,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6799701452255249,0.2248620837926864,1.0322736501693726,284.99420166015625,284.95001220703125,302.0382995605469,296.1548156738281,298.9222717285156,297.21826171875,284.99334716796875,1.0,0.6333327889442444,0.4675807654857635,0.4675807654857635,1.0,1.0,-3.288568019866944,1.1586012840270996,2.129966735839844,0.4173381924629211,0.9524617791175842,0.9524617791175842,0.0,199.4298248291016,207.0,71731.8671875,0.0,3144.558349609375,1.0,278.4422607421875,283.0256042480469,299.1419982910156,303.7548522949219,293.1499938964844,293.1499938964844,278.1499938964844,34027.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694584369659424,1.0,0.0,0.0,3.741596937179565,3.741621494293213,9.34129957386176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.30078125,0.0,1622.35302734375,1895.4371337890625,0.0,3117.73046875,0.764155924320221,1.0,0.0,3.0,1.0,0.0
17766180,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7795146703720093,0.3465116620063782,0.3157629668712616,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9253080487251282,0.5823302865028381,0.5537426471710205,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.918252408504486,0.5715251564979553,0.4009972512722015,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8526850938796997,0.4585613310337066,0.4377108812332153,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6771912574768066,0.2247392982244491,1.032802700996399,284.91192626953125,284.95001220703125,302.0307006835937,296.1377868652344,298.91259765625,297.2158203125,284.9122619628906,1.0,0.6354652047157288,0.4659783840179443,0.4659783840179443,1.0,1.0,-3.2915151119232178,1.1559944152832031,2.1355209350585938,0.4144239425659179,0.8729746341705322,0.8729746341705322,0.0,202.7196502685547,210.0,72183.9921875,0.0,3169.531494140625,1.0,278.1572265625,282.9239807128906,299.1526184082031,303.8702697753906,293.1499938964844,293.1499938964844,278.45001220703125,37974.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757100701332092,1.0,0.0,0.0,3.6196770668029785,3.619701147079468,8.742445629650319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3115234375,0.0,1514.3447265625,1895.4371337890625,0.0,3176.365234375,0.7449871897697449,1.0,0.0,3.0,1.0,0.0
17766240,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7795146703720093,0.3465116620063782,0.3157629668712616,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9253080487251282,0.5823302865028381,0.5537426471710205,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.918252408504486,0.5715251564979553,0.4009972512722015,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8526850938796997,0.4585613310337066,0.4377108812332153,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6771912574768066,0.2247392982244491,1.032802700996399,284.91192626953125,284.95001220703125,302.0307006835937,296.1377868652344,298.91259765625,297.2158203125,284.9122619628906,1.0,0.6354652047157288,0.4659783840179443,0.4659783840179443,1.0,1.0,-3.2915151119232178,1.1559944152832031,2.1355209350585938,0.4144239425659179,0.8729746341705322,0.8729746341705322,0.0,202.7196502685547,210.0,72183.9921875,0.0,3169.531494140625,1.0,278.1572265625,282.9239807128906,299.1526184082031,303.8702697753906,293.1499938964844,293.1499938964844,278.45001220703125,37974.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757100701332092,1.0,0.0,0.0,3.6196770668029785,3.619701147079468,8.742445629650319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3115234375,0.0,1514.3447265625,1895.4371337890625,0.0,3176.365234375,0.7449871897697449,1.0,0.0,3.0,1.0,0.0
17766300,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7780174612998962,0.3465954959392547,0.3156918585300445,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9233921766281128,0.5825726389884949,0.5537969470024109,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9172884821891784,0.5733129382133484,0.4020774364471435,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.851229727268219,0.4587638080120086,0.4377737939357757,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6759406924247742,0.2248278558254242,1.0330113172531128,285.0173645019531,284.95001220703125,302.0283508300781,296.1295166015625,298.9110412597656,297.2187805175781,285.01715087890625,1.0,0.6364957690238953,0.4651772081851959,0.4651772081851959,1.0,1.0,-3.2931149005889893,1.154738187789917,2.1383767127990723,0.4128864705562591,0.948651134967804,0.948651134967804,0.0,204.231689453125,210.0,71474.7421875,0.0,3181.57421875,1.0,278.4010009765625,283.0428161621094,299.103759765625,303.6538391113281,293.1499938964844,293.1499938964844,278.45001220703125,34068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708409667015076,1.0,0.0,0.0,3.678154945373535,3.678179025650024,9.02720557860448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.587890625,0.0,1550.158447265625,1895.4371337890625,0.0,3130.69921875,0.7539808750152588,1.0,0.0,3.0,1.0,0.0
17766360,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.777113676071167,0.3467366993427276,0.3158785700798034,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9221871495246888,0.5828960537910461,0.5541571378707886,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.917043924331665,0.5751706957817078,0.4034127295017242,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8503232002258301,0.4590425491333008,0.4380842447280884,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6751774549484253,0.2249803394079208,1.0338544845581057,284.99371337890625,284.95001220703125,302.02685546875,296.1213684082031,298.91046142578125,297.2225952148437,284.99237060546875,1.0,0.63763427734375,0.4643872678279876,0.4643872678279876,1.0,1.0,-3.296764373779297,1.1542938947677612,2.142470598220825,0.4117315709590912,0.951400101184845,0.951400101184845,0.0,205.4693756103516,213.0,71631.359375,0.0,3196.6181640625,1.0,278.4430236816406,283.0223083496094,299.1084289550781,303.71392822265625,293.1499938964844,293.1499938964844,278.1499938964844,33935.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700357675552368,1.0,0.0,0.0,3.73998498916626,3.7400095462799072,9.333251682619448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6689453125,0.0,1619.7760009765625,1895.4371337890625,0.0,3123.146484375,0.7636045813560486,1.0,0.0,3.0,1.0,0.0
17766420,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7738291025161743,0.3460891544818878,0.3156085610389709,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9180304408073424,0.5824835896492004,0.5541326999664307,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9147796630859376,0.5778360962867737,0.4055016338825226,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8471800684928894,0.4587566256523132,0.438132494688034,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6725267767906189,0.2248482555150985,1.0343619585037231,284.9120788574219,284.95001220703125,302.0263977050781,296.10552978515625,298.9034118652344,297.22021484375,284.9124755859375,1.0,0.6397440433502197,0.4628073573112488,0.4628073573112488,1.0,1.0,-3.299597978591919,1.1516571044921875,2.1479408740997314,0.4086132049560547,0.8724017143249512,0.8724017143249512,0.0,208.76727294921875,216.0,72079.9453125,0.0,3221.48828125,1.0,278.1572570800781,282.9215393066406,299.1206359863281,303.830810546875,293.1499938964844,293.1499938964844,278.45001220703125,37966.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763793706893921,1.0,0.0,0.0,3.616281986236572,3.6163058280944815,8.72605312451924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.591796875,0.0,1510.552490234375,1895.4371337890625,0.0,3182.64111328125,0.744364857673645,1.0,0.0,3.0,1.0,0.0
17766480,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7738291025161743,0.3460891544818878,0.3156085610389709,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9180304408073424,0.5824835896492004,0.5541326999664307,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9147796630859376,0.5778360962867737,0.4055016338825226,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8471800684928894,0.4587566256523132,0.438132494688034,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6725267767906189,0.2248482555150985,1.0343619585037231,284.9120788574219,284.95001220703125,302.0263977050781,296.10552978515625,298.9034118652344,297.22021484375,284.9124755859375,1.0,0.6397440433502197,0.4628073573112488,0.4628073573112488,1.0,1.0,-3.299597978591919,1.1516571044921875,2.1479408740997314,0.4086132049560547,0.8724017143249512,0.8724017143249512,0.0,208.76727294921875,216.0,72079.9453125,0.0,3221.48828125,1.0,278.1572570800781,282.9215393066406,299.1206359863281,303.830810546875,293.1499938964844,293.1499938964844,278.45001220703125,37966.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763793706893921,1.0,0.0,0.0,3.616281986236572,3.6163058280944815,8.72605312451924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.591796875,0.0,1510.552490234375,1895.4371337890625,0.0,3182.64111328125,0.744364857673645,1.0,0.0,3.0,1.0,0.0
17766540,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7714901566505432,0.3462604582309723,0.3156850337982178,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9150059819221495,0.5829415917396545,0.5544567704200745,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9137318730354308,0.5816165804862976,0.4080179333686828,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8448894023895264,0.4591715633869171,0.4384510219097137,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6705858707427979,0.2250781208276748,1.0353854894638062,284.99420166015625,284.95001220703125,302.0289611816406,296.0902709960937,298.9035949707031,297.22705078125,284.9933776855469,1.0,0.6418865323066711,0.4612274467945099,0.4612274467945099,1.0,1.0,-3.3047118186950684,1.1499241590499878,2.15478777885437,0.4052900075912475,0.9509679079055786,0.9509679079055786,0.0,211.5219573974609,219.0,71525.7578125,0.0,3248.442626953125,1.0,278.4422302246094,283.02056884765625,299.0779113769531,303.6758117675781,293.1499938964844,293.1499938964844,278.1499938964844,33998.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707334995269775,1.0,0.0,0.0,3.7349178791046143,3.7349424362182617,9.307979098593932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.0419921875,0.0,1614.3856201171875,1895.4371337890625,0.0,3129.69140625,0.7629154920578003,1.0,0.0,3.0,1.0,0.0
17766600,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7714901566505432,0.3462604582309723,0.3156850337982178,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9150059819221495,0.5829415917396545,0.5544567704200745,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9137318730354308,0.5816165804862976,0.4080179333686828,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8448894023895264,0.4591715633869171,0.4384510219097137,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6705858707427979,0.2250781208276748,1.0353854894638062,284.99420166015625,284.95001220703125,302.0289611816406,296.0902709960937,298.9035949707031,297.22705078125,284.9933776855469,1.0,0.6418865323066711,0.4612274467945099,0.4612274467945099,1.0,1.0,-3.3047118186950684,1.1499241590499878,2.15478777885437,0.4052900075912475,0.9509679079055786,0.9509679079055786,0.0,211.5219573974609,219.0,71525.7578125,0.0,3248.442626953125,1.0,278.4422302246094,283.02056884765625,299.0779113769531,303.6758117675781,293.1499938964844,293.1499938964844,278.1499938964844,33998.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707334995269775,1.0,0.0,0.0,3.7349178791046143,3.7349424362182617,9.307979098593932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.0419921875,0.0,1614.3856201171875,1895.4371337890625,0.0,3129.69140625,0.7629154920578003,1.0,0.0,3.0,1.0,0.0
17766660,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7682819366455078,0.3455683887004852,0.3153693974018097,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9110071063041688,0.5824239253997803,0.5543292760848999,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9116431474685668,0.5844112634658813,0.4101926684379577,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8418306112289429,0.4588245451450348,0.4384382367134094,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6680178046226501,0.2249355763196945,1.035846710205078,284.9122619628906,284.95001220703125,302.0342102050781,296.0755310058594,298.89862060546875,297.22467041015625,284.91259765625,1.0,0.6439644694328308,0.4596597552299499,0.4596597552299499,1.0,1.0,-3.307339191436768,1.1472501754760742,2.1600890159606934,0.4013263285160064,0.8719646334648132,0.8719646334648132,0.0,214.8300628662109,222.0,71986.6875,0.0,3273.009033203125,1.0,278.1572570800781,282.9186706542969,299.090576171875,303.7939147949219,293.1499938964844,293.1499938964844,278.45001220703125,37951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770307898521423,1.0,0.0,0.0,3.613869190216065,3.6138932704925537,8.714413297639112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.171875,0.0,1507.8017578125,1895.4371337890625,0.0,3188.74853515625,0.7439146637916565,1.0,0.0,3.0,1.0,0.0
17766720,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7682819366455078,0.3455683887004852,0.3153693974018097,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9110071063041688,0.5824239253997803,0.5543292760848999,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9116431474685668,0.5844112634658813,0.4101926684379577,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8418306112289429,0.4588245451450348,0.4384382367134094,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6680178046226501,0.2249355763196945,1.035846710205078,284.9122619628906,284.95001220703125,302.0342102050781,296.0755310058594,298.89862060546875,297.22467041015625,284.91259765625,1.0,0.6439644694328308,0.4596597552299499,0.4596597552299499,1.0,1.0,-3.307339191436768,1.1472501754760742,2.1600890159606934,0.4013263285160064,0.8719646334648132,0.8719646334648132,0.0,214.8300628662109,222.0,71986.6875,0.0,3273.009033203125,1.0,278.1572570800781,282.9186706542969,299.090576171875,303.7939147949219,293.1499938964844,293.1499938964844,278.45001220703125,37951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770307898521423,1.0,0.0,0.0,3.613869190216065,3.6138932704925537,8.714413297639112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.171875,0.0,1507.8017578125,1895.4371337890625,0.0,3188.74853515625,0.7439146637916565,1.0,0.0,3.0,1.0,0.0
17766780,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7660117745399475,0.3456954658031463,0.3154082894325256,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9081351161003112,0.5827732086181641,0.554554283618927,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.91074800491333,0.5883239507675171,0.4128018617630005,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8396090865135193,0.4591793119907379,0.4387018382549286,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6661515831947327,0.2251561880111694,1.0368337631225586,284.99420166015625,284.95001220703125,302.0417785644531,296.061279296875,298.90057373046875,297.2314758300781,284.99334716796875,1.0,0.6460757851600647,0.45809206366539,0.45809206366539,1.0,1.0,-3.3122897148132324,1.1454689502716064,2.166820764541626,0.3974261283874511,0.9503847360610962,0.9503847360610962,0.0,217.5859832763672,225.0,71434.65625,0.0,3299.73828125,1.0,278.44219970703125,283.0175170898437,299.0487670898437,303.6400451660156,293.1499938964844,293.1499938964844,278.1499938964844,33993.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713490962982178,1.0,0.0,0.0,3.7326393127441406,3.732663869857788,9.296625762544864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.4716796875,0.0,1611.7113037109375,1895.4371337890625,0.0,3135.465576171875,0.762495756149292,1.0,0.0,3.0,1.0,0.0
17766840,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7660117745399475,0.3456954658031463,0.3154082894325256,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9081351161003112,0.5827732086181641,0.554554283618927,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.91074800491333,0.5883239507675171,0.4128018617630005,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8396090865135193,0.4591793119907379,0.4387018382549286,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6661515831947327,0.2251561880111694,1.0368337631225586,284.99420166015625,284.95001220703125,302.0417785644531,296.061279296875,298.90057373046875,297.2314758300781,284.99334716796875,1.0,0.6460757851600647,0.45809206366539,0.45809206366539,1.0,1.0,-3.3122897148132324,1.1454689502716064,2.166820764541626,0.3974261283874511,0.9503847360610962,0.9503847360610962,0.0,217.5859832763672,225.0,71434.65625,0.0,3299.73828125,1.0,278.44219970703125,283.0175170898437,299.0487670898437,303.6400451660156,293.1499938964844,293.1499938964844,278.1499938964844,33993.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713490962982178,1.0,0.0,0.0,3.7326393127441406,3.732663869857788,9.296625762544864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.4716796875,0.0,1611.7113037109375,1895.4371337890625,0.0,3135.465576171875,0.762495756149292,1.0,0.0,3.0,1.0,0.0
17766900,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7647496461868286,0.3453552722930908,0.3153753280639648,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.906580924987793,0.5825046896934509,0.554616391658783,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9101378917694092,0.5897852182388306,0.4140584766864776,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8383946418762207,0.4590161442756653,0.4388085603713989,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6651551127433777,0.2251119166612625,1.0373932123184204,284.8729553222656,284.95001220703125,302.0463562011719,296.0543518066406,298.89892578125,297.2305603027344,284.8731384277344,1.0,0.6471596956253052,0.4573082029819488,0.4573082029819488,1.0,1.0,-3.314642429351806,1.1445060968399048,2.1701362133026123,0.3956048488616943,0.8636792302131653,0.8636792302131653,0.0,219.0917358398437,225.0,72160.1015625,0.0,3313.56787109375,1.0,278.19598388671875,282.881591796875,299.08404541015625,303.8481750488281,293.1499938964844,293.1499938964844,278.1499938964844,38063.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766941428184509,1.0,0.0,0.0,3.681049346923828,3.681074142456055,9.041418707056436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.421875,0.0,1583.5609130859375,1895.4371337890625,0.0,3185.592041015625,0.7537895441055298,1.0,0.0,3.0,1.0,0.0
17766960,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.762942373752594,0.344969093799591,0.3150598108768463,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9044427275657654,0.582149088382721,0.5543272495269775,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9088953733444214,0.5912382006645203,0.4150609970092773,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8366823792457581,0.4587769508361816,0.4386364817619324,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6637155413627625,0.2250066250562667,1.037264108657837,284.9122009277344,284.95001220703125,302.0513610839844,296.04754638671875,298.89697265625,297.2289733886719,284.91265869140625,1.0,0.6481221914291382,0.4565468430519104,0.4565468430519104,1.0,1.0,-3.314758777618408,1.142733097076416,2.172025680541992,0.3934246897697449,0.8714364767074585,0.8714364767074585,0.0,220.8932037353516,228.0,71892.4609375,0.0,3324.035400390625,1.0,278.157470703125,282.91558837890625,299.0625305175781,303.7594299316406,293.1499938964844,293.1499938964844,278.45001220703125,37965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776277899742126,1.0,0.0,0.0,3.611516952514648,3.611540794372559,8.703071898708004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.9169921875,0.0,1505.328857421875,1895.4371337890625,0.0,3194.34521484375,0.7434848546981812,1.0,0.0,3.0,1.0,0.0
17767020,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7608450651168823,0.3450688123703003,0.3150693774223327,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.901902973651886,0.5824065804481506,0.5544567108154297,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9082810878753662,0.5953249931335449,0.4177725315093994,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8346255421638489,0.4590854346752167,0.4388501644134521,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.662013053894043,0.2252252697944641,1.0382195711135864,284.9940795898437,284.95001220703125,302.0625305175781,296.0342102050781,298.90020751953125,297.23590087890625,284.9932556152344,1.0,0.650204598903656,0.4550240933895111,0.4550240933895111,1.0,1.0,-3.319586515426636,1.1408443450927734,2.1787421703338623,0.3908897936344147,0.949793577194214,0.949793577194214,0.0,223.6438903808593,231.0,71343.2890625,0.0,3350.583740234375,1.0,278.44219970703125,283.0141906738281,299.02154541015625,303.6063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33992.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719120025634766,1.0,0.0,0.0,3.730570077896118,3.7305943965911865,9.286320619139588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.5556640625,0.0,1609.315673828125,1895.4371337890625,0.0,3140.74560546875,0.7621191143989563,1.0,0.0,3.0,1.0,0.0
17767080,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7608450651168823,0.3450688123703003,0.3150693774223327,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.901902973651886,0.5824065804481506,0.5544567108154297,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9082810878753662,0.5953249931335449,0.4177725315093994,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8346255421638489,0.4590854346752167,0.4388501644134521,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.662013053894043,0.2252252697944641,1.0382195711135864,284.9940795898437,284.95001220703125,302.0625305175781,296.0342102050781,298.90020751953125,297.23590087890625,284.9932556152344,1.0,0.650204598903656,0.4550240933895111,0.4550240933895111,1.0,1.0,-3.319586515426636,1.1408443450927734,2.1787421703338623,0.3908897936344147,0.949793577194214,0.949793577194214,0.0,223.6438903808593,231.0,71343.2890625,0.0,3350.583740234375,1.0,278.44219970703125,283.0141906738281,299.02154541015625,303.6063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33992.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719120025634766,1.0,0.0,0.0,3.730570077896118,3.7305943965911865,9.286320619139588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.5556640625,0.0,1609.315673828125,1895.4371337890625,0.0,3140.74560546875,0.7621191143989563,1.0,0.0,3.0,1.0,0.0
17767140,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7580082416534424,0.3443264961242676,0.314698725938797,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8985811471939087,0.581714391708374,0.5541560053825378,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9068141579627992,0.5984600782394409,0.4201752543449402,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8319151401519775,0.4586471319198608,0.4387435615062713,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6597874760627747,0.2250753194093704,1.038624286651611,284.91241455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8975830078125,297.23370361328125,284.9127197265625,1.0,0.6522301435470581,0.4535013437271118,0.4535013437271118,1.0,1.0,-3.322035789489746,1.1379724740982056,2.18406343460083,0.3885357677936554,0.871088981628418,0.871088981628418,0.0,226.9367218017578,234.0,71802.6015625,0.0,3374.84130859375,1.0,278.15728759765625,282.91217041015625,299.03619384765625,303.7264099121094,293.1499938964844,293.1499938964844,278.45001220703125,37947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878181517124176,1.0,0.0,0.0,3.609602451324463,3.609626293182373,8.69384791712946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.73046875,0.0,1503.0975341796875,1895.4371337890625,0.0,3199.535888671875,0.7431344985961914,1.0,0.0,3.0,1.0,0.0
17767200,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7580082416534424,0.3443264961242676,0.314698725938797,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8985811471939087,0.581714391708374,0.5541560053825378,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9068141579627992,0.5984600782394409,0.4201752543449402,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8319151401519775,0.4586471319198608,0.4387435615062713,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6597874760627747,0.2250753194093704,1.038624286651611,284.91241455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8975830078125,297.23370361328125,284.9127197265625,1.0,0.6522301435470581,0.4535013437271118,0.4535013437271118,1.0,1.0,-3.322035789489746,1.1379724740982056,2.18406343460083,0.3885357677936554,0.871088981628418,0.871088981628418,0.0,226.9367218017578,234.0,71802.6015625,0.0,3374.84130859375,1.0,278.15728759765625,282.91217041015625,299.03619384765625,303.7264099121094,293.1499938964844,293.1499938964844,278.45001220703125,37947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878181517124176,1.0,0.0,0.0,3.609602451324463,3.609626293182373,8.69384791712946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.73046875,0.0,1503.0975341796875,1895.4371337890625,0.0,3199.535888671875,0.7431344985961914,1.0,0.0,3.0,1.0,0.0
17767260,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7560298442840576,0.3444059193134308,0.314691811800003,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8961520791053772,0.5818898677825928,0.5542147755622864,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9064146280288696,0.6027215719223022,0.4230236709117889,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.829956591129303,0.4589138329029083,0.4389200210571289,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6581925749778748,0.2252880930900573,1.0395569801330566,284.9940795898437,284.95001220703125,302.0884094238281,296.0088806152344,298.9015808105469,297.2405090332031,284.99322509765625,1.0,0.6542962193489075,0.4520365595817566,0.4520365595817566,1.0,1.0,-3.3268520832061768,1.136144518852234,2.1907074451446533,0.3863476514816284,0.9492782950401306,0.9492782950401306,0.0,229.6798095703125,237.0,71252.640625,0.0,3401.444580078125,1.0,278.4421691894531,283.01080322265625,298.9959411621094,303.57421875,293.1499938964844,293.1499938964844,278.1499938964844,33988.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872414231300354,1.0,0.0,0.0,3.72859001159668,3.728614568710327,9.276466244045878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.275390625,0.0,1607.0030517578125,1895.4371337890625,0.0,3145.456298828125,0.7617543339729309,1.0,0.0,3.0,1.0,0.0
