time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7560298442840576,0.3444059193134308,0.314691811800003,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8961520791053772,0.5818898677825928,0.5542147755622864,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9064146280288696,0.6027215719223022,0.4230236709117889,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.829956591129303,0.4589138329029083,0.4389200210571289,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6581925749778748,0.2252880930900573,1.0395569801330566,284.9940795898437,284.95001220703125,302.0884094238281,296.0088806152344,298.9015808105469,297.2405090332031,284.99322509765625,1.0,0.6542962193489075,0.4520365595817566,0.4520365595817566,1.0,1.0,-3.3268520832061768,1.136144518852234,2.1907074451446533,0.3863476514816284,0.9492782950401306,0.9492782950401306,0.0,229.6798095703125,237.0,71252.640625,0.0,3401.444580078125,1.0,278.4421691894531,283.01080322265625,298.9959411621094,303.57421875,293.1499938964844,293.1499938964844,278.1499938964844,33988.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872414231300354,1.0,0.0,0.0,3.72859001159668,3.728614568710327,9.276466244045878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.275390625,0.0,1607.0030517578125,1895.4371337890625,0.0,3145.456298828125,0.7617543339729309,1.0,0.0,3.0,1.0,0.0
17767380,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7532435655593872,0.3436423242092132,0.3143060207366943,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.892815887928009,0.5810935497283936,0.5538249015808105,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9050201773643494,0.6059390306472778,0.4254969656467438,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.827256977558136,0.4584265947341919,0.4387732446193695,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.656006932258606,0.2251249402761459,1.0399329662322998,284.9125061035156,284.95001220703125,302.10235595703125,295.99676513671875,298.8993835449219,297.2377319335937,284.9128112792969,1.0,0.6562998294830322,0.450571745634079,0.450571745634079,1.0,1.0,-3.3291752338409424,1.1334422826766968,2.195733070373535,0.3826240003108978,0.8707364201545715,0.8707364201545715,0.0,232.9820556640625,240.0,71714.8828125,0.0,3425.552734375,1.0,278.1573181152344,282.9088134765625,299.0115966796875,303.69549560546875,293.1499938964844,293.1499938964844,278.45001220703125,37943.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786784410476685,1.0,0.0,0.0,3.607764482498169,3.607788324356079,8.684996259944455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.2568359375,0.0,1501.059326171875,1895.4371337890625,0.0,3204.19384765625,0.7427970767021179,1.0,0.0,3.0,1.0,0.0
17767440,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7532435655593872,0.3436423242092132,0.3143060207366943,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.892815887928009,0.5810935497283936,0.5538249015808105,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9050201773643494,0.6059390306472778,0.4254969656467438,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.827256977558136,0.4584265947341919,0.4387732446193695,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.656006932258606,0.2251249402761459,1.0399329662322998,284.9125061035156,284.95001220703125,302.10235595703125,295.99676513671875,298.8993835449219,297.2377319335937,284.9128112792969,1.0,0.6562998294830322,0.450571745634079,0.450571745634079,1.0,1.0,-3.3291752338409424,1.1334422826766968,2.195733070373535,0.3826240003108978,0.8707364201545715,0.8707364201545715,0.0,232.9820556640625,240.0,71714.8828125,0.0,3425.552734375,1.0,278.1573181152344,282.9088134765625,299.0115966796875,303.69549560546875,293.1499938964844,293.1499938964844,278.45001220703125,37943.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786784410476685,1.0,0.0,0.0,3.607764482498169,3.607788324356079,8.684996259944455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.2568359375,0.0,1501.059326171875,1895.4371337890625,0.0,3204.19384765625,0.7427970767021179,1.0,0.0,3.0,1.0,0.0
17767500,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7520024180412292,0.3436434268951416,0.3141665160655975,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8912920355796814,0.5810879468917847,0.5536532998085022,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.904521346092224,0.6080794930458069,0.4268190264701843,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8260248303413391,0.4584974348545074,0.4387156367301941,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6549989581108093,0.2251909971237182,1.0400546789169312,285.0169677734375,284.95001220703125,302.10943603515625,295.9908752441406,298.9012145996094,297.2405700683594,285.01666259765625,1.0,0.6572655439376831,0.449839323759079,0.449839323759079,1.0,1.0,-3.330460548400879,1.132175087928772,2.1982855796813965,0.380219429731369,0.9458418488502502,0.9458418488502502,0.0,234.4964599609375,240.0,71013.046875,0.0,3437.13671875,1.0,278.4007263183594,283.026611328125,298.96453857421875,303.4818420410156,293.1499938964844,293.1499938964844,278.45001220703125,34034.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873725414276123,1.0,0.0,0.0,3.667008638381958,3.667032480239868,8.972576210908301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.3232421875,0.0,1537.4013671875,1895.4371337890625,0.0,3157.75390625,0.7519210577011108,1.0,0.0,3.0,1.0,0.0
17767560,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7512441873550415,0.3436976671218872,0.3142790496349334,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8902956247329712,0.581160843372345,0.5537822842597961,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9045816659927368,0.6102701425552368,0.4283941090106964,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8252395987510681,0.4586467444896698,0.4389058351516723,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6543892025947571,0.2253234833478927,1.0408146381378174,284.993408203125,284.95001220703125,302.1165466308594,295.98504638671875,298.9035949707031,297.2441711425781,284.9921264648437,1.0,0.6583375334739685,0.4491181969642639,0.4491181969642639,1.0,1.0,-3.3337855339050293,1.1316887140274048,2.202096700668335,0.3782990872859955,0.9485105872154236,0.9485105872154236,0.0,235.73941040039065,243.0,71175.921875,0.0,3451.88720703125,1.0,278.4429626464844,283.00634765625,298.97137451171875,303.5440673828125,293.1499938964844,293.1499938964844,278.1499938964844,33915.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728350400924683,1.0,0.0,0.0,3.729136228561402,3.7291605472564697,9.279183927901612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6845703125,0.0,1607.0753173828125,1895.4371337890625,0.0,3149.40283203125,0.761605441570282,1.0,0.0,3.0,1.0,0.0
17767620,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7485730648040771,0.3429004549980163,0.3138724267482757,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8870396614074707,0.5802662372589111,0.5533047914505005,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9033271074295044,0.6135332584381104,0.4309078156948089,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8226156234741211,0.4581248164176941,0.43872931599617,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6523094177246094,0.2251543998718261,1.0411708354949951,284.9125061035156,284.95001220703125,302.1305847167969,295.97369384765625,298.9013671875,297.2413024902344,284.912841796875,1.0,0.6603125929832458,0.4476759433746338,0.4476759433746338,1.0,1.0,-3.335967302322388,1.1289517879486084,2.20701551437378,0.3744669556617737,0.8703434467315674,0.8703434467315674,0.0,239.0416717529297,246.0,71629.1875,0.0,3475.75,1.0,278.1573181152344,282.905517578125,298.9884948730469,303.6663818359375,293.1499938964844,293.1499938964844,278.45001220703125,37949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791412115097046,1.0,0.0,0.0,3.605903148651123,3.605926990509033,8.676037168697803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.30078125,0.0,1499.0694580078125,1895.4371337890625,0.0,3208.531982421875,0.7424635887145996,1.0,0.0,3.0,1.0,0.0
17767680,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7485730648040771,0.3429004549980163,0.3138724267482757,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8870396614074707,0.5802662372589111,0.5533047914505005,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9033271074295044,0.6135332584381104,0.4309078156948089,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8226156234741211,0.4581248164176941,0.43872931599617,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6523094177246094,0.2251543998718261,1.0411708354949951,284.9125061035156,284.95001220703125,302.1305847167969,295.97369384765625,298.9013671875,297.2413024902344,284.912841796875,1.0,0.6603125929832458,0.4476759433746338,0.4476759433746338,1.0,1.0,-3.335967302322388,1.1289517879486084,2.20701551437378,0.3744669556617737,0.8703434467315674,0.8703434467315674,0.0,239.0416717529297,246.0,71629.1875,0.0,3475.75,1.0,278.1573181152344,282.905517578125,298.9884948730469,303.6663818359375,293.1499938964844,293.1499938964844,278.45001220703125,37949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791412115097046,1.0,0.0,0.0,3.605903148651123,3.605926990509033,8.676037168697803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.30078125,0.0,1499.0694580078125,1895.4371337890625,0.0,3208.531982421875,0.7424635887145996,1.0,0.0,3.0,1.0,0.0
17767740,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7467020750045776,0.3429037928581238,0.3138049840927124,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8846515417098999,0.5802399516105652,0.5531768202781677,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9030551314353944,0.6179060339927673,0.4338386654853821,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8207144737243652,0.4583165943622589,0.438835859298706,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6508274078369141,0.2253505289554596,1.0420353412628174,284.9938049316406,284.95001220703125,302.1441345214844,295.962646484375,298.9051513671875,297.24774169921875,284.99298095703125,1.0,0.6623200178146362,0.4462336897850036,0.4462336897850036,1.0,1.0,-3.340417623519897,1.127009034156799,2.2134084701538086,0.3714620172977447,0.9482091069221495,0.9482091069221495,0.0,241.799560546875,249.0,71080.6015625,0.0,3501.830810546875,1.0,278.442138671875,283.0040588378906,298.949462890625,303.5155944824219,293.1499938964844,293.1499938964844,278.1499938964844,33990.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733115196228027,1.0,0.0,0.0,3.72504997253418,3.725074291229248,9.258858995053744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.814453125,0.0,1602.932861328125,1895.4371337890625,0.0,3153.8720703125,0.7611084580421448,1.0,0.0,3.0,1.0,0.0
17767800,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7467020750045776,0.3429037928581238,0.3138049840927124,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8846515417098999,0.5802399516105652,0.5531768202781677,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9030551314353944,0.6179060339927673,0.4338386654853821,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8207144737243652,0.4583165943622589,0.438835859298706,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6508274078369141,0.2253505289554596,1.0420353412628174,284.9938049316406,284.95001220703125,302.1441345214844,295.962646484375,298.9051513671875,297.24774169921875,284.99298095703125,1.0,0.6623200178146362,0.4462336897850036,0.4462336897850036,1.0,1.0,-3.340417623519897,1.127009034156799,2.2134084701538086,0.3714620172977447,0.9482091069221495,0.9482091069221495,0.0,241.799560546875,249.0,71080.6015625,0.0,3501.830810546875,1.0,278.442138671875,283.0040588378906,298.949462890625,303.5155944824219,293.1499938964844,293.1499938964844,278.1499938964844,33990.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733115196228027,1.0,0.0,0.0,3.72504997253418,3.725074291229248,9.258858995053744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.814453125,0.0,1602.932861328125,1895.4371337890625,0.0,3153.8720703125,0.7611084580421448,1.0,0.0,3.0,1.0,0.0
17767860,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7441561222076416,0.3420672416687011,0.3133498728275299,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8815242648124695,0.5792600512504578,0.5526079535484314,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9019521474838256,0.6211855411529541,0.4363588392734527,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8181872963905334,0.4577714204788208,0.4386283755302429,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6488780975341797,0.2251756638288498,1.0423461198806765,284.9124755859375,284.95001220703125,302.1568603515625,295.95196533203125,298.9022521972656,297.2448425292969,284.9127502441406,1.0,0.6642596125602722,0.4448053240776062,0.4448053240776062,1.0,1.0,-3.3423495292663574,1.1240757703781128,2.218273639678955,0.3687646985054016,0.8698190450668335,0.8698190450668335,0.0,245.11248779296875,252.0,71538.703125,0.0,3525.247314453125,1.0,278.1573486328125,282.90234375,298.96661376953125,303.63818359375,293.1499938964844,293.1499938964844,278.45001220703125,37949.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795522451400757,1.0,0.0,0.0,3.6038155555725098,3.60383939743042,8.665994641887664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.4189453125,0.0,1496.792724609375,1895.4371337890625,0.0,3212.384521484375,0.7420817017555237,1.0,0.0,3.0,1.0,0.0
17767920,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7441561222076416,0.3420672416687011,0.3133498728275299,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8815242648124695,0.5792600512504578,0.5526079535484314,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9019521474838256,0.6211855411529541,0.4363588392734527,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8181872963905334,0.4577714204788208,0.4386283755302429,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6488780975341797,0.2251756638288498,1.0423461198806765,284.9124755859375,284.95001220703125,302.1568603515625,295.95196533203125,298.9022521972656,297.2448425292969,284.9127502441406,1.0,0.6642596125602722,0.4448053240776062,0.4448053240776062,1.0,1.0,-3.3423495292663574,1.1240757703781128,2.218273639678955,0.3687646985054016,0.8698190450668335,0.8698190450668335,0.0,245.11248779296875,252.0,71538.703125,0.0,3525.247314453125,1.0,278.1573486328125,282.90234375,298.96661376953125,303.63818359375,293.1499938964844,293.1499938964844,278.45001220703125,37949.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795522451400757,1.0,0.0,0.0,3.6038155555725098,3.60383939743042,8.665994641887664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.4189453125,0.0,1496.792724609375,1895.4371337890625,0.0,3212.384521484375,0.7420817017555237,1.0,0.0,3.0,1.0,0.0
17767980,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7424023151397705,0.3420472741127014,0.3132570087909698,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8792510628700256,0.579149067401886,0.5523989200592041,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.901798129081726,0.6255684494972229,0.4392965734004974,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8163737058639526,0.4579404890537262,0.4387119710445404,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6475077867507935,0.2253641486167907,1.0431705713272097,284.9935913085937,284.95001220703125,302.1683959960937,295.94158935546875,298.9053649902344,297.2515563964844,284.9927673339844,1.0,0.6662330031394958,0.4433769285678863,0.4433769285678863,1.0,1.0,-3.346606731414795,1.1219558715820312,2.224650621414185,0.3669271469116211,0.947398602962494,0.947398602962494,0.0,247.86990356445312,255.0,70986.734375,0.0,3550.981689453125,1.0,278.442138671875,283.0010070800781,298.9281616210937,303.4877624511719,293.1499938964844,293.1499938964844,278.1499938964844,33995.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736729025840759,1.0,0.0,0.0,3.72260332107544,3.722627639770508,9.246700756193604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.365234375,0.0,1600.1595458984375,1895.4371337890625,0.0,3157.26123046875,0.7606649398803711,1.0,0.0,3.0,1.0,0.0
17768040,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7424023151397705,0.3420472741127014,0.3132570087909698,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8792510628700256,0.579149067401886,0.5523989200592041,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.901798129081726,0.6255684494972229,0.4392965734004974,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8163737058639526,0.4579404890537262,0.4387119710445404,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6475077867507935,0.2253641486167907,1.0431705713272097,284.9935913085937,284.95001220703125,302.1683959960937,295.94158935546875,298.9053649902344,297.2515563964844,284.9927673339844,1.0,0.6662330031394958,0.4433769285678863,0.4433769285678863,1.0,1.0,-3.346606731414795,1.1219558715820312,2.224650621414185,0.3669271469116211,0.947398602962494,0.947398602962494,0.0,247.86990356445312,255.0,70986.734375,0.0,3550.981689453125,1.0,278.442138671875,283.0010070800781,298.9281616210937,303.4877624511719,293.1499938964844,293.1499938964844,278.1499938964844,33995.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736729025840759,1.0,0.0,0.0,3.72260332107544,3.722627639770508,9.246700756193604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.365234375,0.0,1600.1595458984375,1895.4371337890625,0.0,3157.26123046875,0.7606649398803711,1.0,0.0,3.0,1.0,0.0
17768100,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7413948178291321,0.3416408598423004,0.3131594061851501,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8779688477516174,0.5786576271057129,0.5522475838661194,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.901534140110016,0.6272090673446655,0.4406911730766296,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.815342903137207,0.4576904475688934,0.4387337565422058,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6467512845993042,0.2253011167049408,1.0436503887176514,284.8735046386719,284.95001220703125,302.1736145019531,295.9364929199219,298.9037475585937,297.2504272460937,284.87384033203125,1.0,0.6672461628913879,0.4426627457141876,0.4426627457141876,1.0,1.0,-3.348594188690185,1.1208654642105105,2.227728843688965,0.365589827299118,0.8613839149475098,0.8613839149475098,0.0,249.3796844482422,255.0,71706.265625,0.0,3564.280517578125,1.0,278.1961975097656,282.86627197265625,298.9656982421875,303.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,38098.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878987729549408,1.0,0.0,0.0,3.6699647903442383,3.669989585876465,8.987049113784451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.1171875,0.0,1571.2840576171875,1895.4371337890625,0.0,3207.093505859375,0.7517984509468079,1.0,0.0,3.0,1.0,0.0
17768160,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7399246096611023,0.3411971032619476,0.3127906322479248,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8761643767356873,0.5780866742134094,0.5517550110816956,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9007198214530945,0.6288384795188904,0.4418140947818756,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8138456344604492,0.4573703408241272,0.438484251499176,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6456139087677002,0.2251743078231811,1.0434342622756958,284.9124450683594,284.95001220703125,302.17840576171875,295.9315185546875,298.9017028808594,297.248779296875,284.9128112792969,1.0,0.6681384444236755,0.4419772922992706,0.4419772922992706,1.0,1.0,-3.348349094390869,1.1190444231033323,2.229304790496826,0.3634532988071441,0.8691326975822449,0.8691326975822449,0.0,251.1806640625,258.0,71439.953125,0.0,3574.01025390625,1.0,278.15753173828125,282.8997497558594,298.9460754394531,303.6110534667969,293.1499938964844,293.1499938964844,278.45001220703125,37968.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798844218254089,1.0,0.0,0.0,3.6008565425872803,3.6008803844451904,8.651769576317747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.6904296875,0.0,1493.7120361328125,1895.4371337890625,0.0,3215.49755859375,0.7415484189987183,1.0,0.0,3.0,1.0,0.0
17768220,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7381313443183899,0.3411571979522705,0.3126877546310425,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8738034963607788,0.5778883099555969,0.5514721274375916,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9004612565040588,0.6332166194915771,0.4447529017925262,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8119228482246399,0.4575081467628479,0.4385465979576111,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6442009210586548,0.2253421545028686,1.0442012548446655,284.993408203125,284.95001220703125,302.1865234375,295.9217529296875,298.9039001464844,297.255126953125,284.9925842285156,1.0,0.6700782775878906,0.4406063556671142,0.4406063556671142,1.0,1.0,-3.352406740188598,1.117167830467224,2.235238790512085,0.3589542806148529,0.9465817213058472,0.9465817213058472,0.0,253.93907165527344,261.0,70894.6484375,0.0,3599.3828125,1.0,278.4421081542969,282.9983825683594,298.908203125,303.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,33997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739815354347229,1.0,0.0,0.0,3.7198903560638414,3.719914674758911,9.233227729055216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.6025390625,0.0,1597.0535888671875,1895.4371337890625,0.0,3160.15576171875,0.7601714730262756,1.0,0.0,3.0,1.0,0.0
17768280,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7381313443183899,0.3411571979522705,0.3126877546310425,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8738034963607788,0.5778883099555969,0.5514721274375916,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9004612565040588,0.6332166194915771,0.4447529017925262,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8119228482246399,0.4575081467628479,0.4385465979576111,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6442009210586548,0.2253421545028686,1.0442012548446655,284.993408203125,284.95001220703125,302.1865234375,295.9217529296875,298.9039001464844,297.255126953125,284.9925842285156,1.0,0.6700782775878906,0.4406063556671142,0.4406063556671142,1.0,1.0,-3.352406740188598,1.117167830467224,2.235238790512085,0.3589542806148529,0.9465817213058472,0.9465817213058472,0.0,253.93907165527344,261.0,70894.6484375,0.0,3599.3828125,1.0,278.4421081542969,282.9983825683594,298.908203125,303.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,33997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739815354347229,1.0,0.0,0.0,3.7198903560638414,3.719914674758911,9.233227729055216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.6025390625,0.0,1597.0535888671875,1895.4371337890625,0.0,3160.15576171875,0.7601714730262756,1.0,0.0,3.0,1.0,0.0
17768340,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.735705554485321,0.3403002619743347,0.3122143447399139,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8707490563392639,0.5767541527748108,0.5507596135139465,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8993898034095764,0.6364811658859253,0.4472670257091522,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8093554377555847,0.45691779255867,0.4382997155189514,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.642349898815155,0.2251422554254531,1.0444202423095703,284.9125671386719,284.95001220703125,302.1923522949219,295.91229248046875,298.89862060546875,297.2517395019531,284.9128112792969,1.0,0.6719515323638916,0.4392354488372803,0.4392354488372803,1.0,1.0,-3.3539748191833496,1.1143200397491455,2.239654779434204,0.3543465137481689,0.868537962436676,0.868537962436676,0.0,257.2470397949219,264.0,71348.796875,0.0,3622.04541015625,1.0,278.1573791503906,282.8973999023437,298.9267883300781,303.5851745605469,293.1499938964844,293.1499938964844,278.45001220703125,37954.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801946640014648,1.0,0.0,0.0,3.5980372428894043,3.5980610847473145,8.63822663177416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3876953125,0.0,1490.54150390625,1895.4371337890625,0.0,3218.405029296875,0.7410362958908081,1.0,0.0,3.0,1.0,0.0
17768400,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.735705554485321,0.3403002619743347,0.3122143447399139,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8707490563392639,0.5767541527748108,0.5507596135139465,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8993898034095764,0.6364811658859253,0.4472670257091522,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8093554377555847,0.45691779255867,0.4382997155189514,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.642349898815155,0.2251422554254531,1.0444202423095703,284.9125671386719,284.95001220703125,302.1923522949219,295.91229248046875,298.89862060546875,297.2517395019531,284.9128112792969,1.0,0.6719515323638916,0.4392354488372803,0.4392354488372803,1.0,1.0,-3.3539748191833496,1.1143200397491455,2.239654779434204,0.3543465137481689,0.868537962436676,0.868537962436676,0.0,257.2470397949219,264.0,71348.796875,0.0,3622.04541015625,1.0,278.1573791503906,282.8973999023437,298.9267883300781,303.5851745605469,293.1499938964844,293.1499938964844,278.45001220703125,37954.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801946640014648,1.0,0.0,0.0,3.5980372428894043,3.5980610847473145,8.63822663177416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3876953125,0.0,1490.54150390625,1895.4371337890625,0.0,3218.405029296875,0.7410362958908081,1.0,0.0,3.0,1.0,0.0
17768460,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7340356111526489,0.3402590155601501,0.3121063411235809,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8685203194618225,0.5764906406402588,0.5504113435745239,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8992510437965393,0.6408710479736328,0.4502095580101013,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8074954748153687,0.4570412337779999,0.438344269990921,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6410492658615112,0.2253099679946899,1.0451596975326538,284.9930419921875,284.95001220703125,302.19561767578125,295.90313720703125,298.8987731933594,297.2575378417969,284.9922180175781,1.0,0.6738624572753906,0.4379082918167114,0.4379082918167114,1.0,1.0,-3.3579001426696777,1.1123613119125366,2.245538711547852,0.3512046933174133,0.9454680681228638,0.9454680681228638,0.0,259.9986877441406,267.0,70797.0078125,0.0,3647.1591796875,1.0,278.44207763671875,282.9960632324219,298.889404296875,303.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,34005.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874244749546051,1.0,0.0,0.0,3.716594219207764,3.716618537902832,9.216872172146396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.1875,0.0,1593.330322265625,1895.4371337890625,0.0,3162.6240234375,0.7595711946487427,1.0,0.0,3.0,1.0,0.0
17768520,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7340356111526489,0.3402590155601501,0.3121063411235809,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8685203194618225,0.5764906406402588,0.5504113435745239,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8992510437965393,0.6408710479736328,0.4502095580101013,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8074954748153687,0.4570412337779999,0.438344269990921,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6410492658615112,0.2253099679946899,1.0451596975326538,284.9930419921875,284.95001220703125,302.19561767578125,295.90313720703125,298.8987731933594,297.2575378417969,284.9922180175781,1.0,0.6738624572753906,0.4379082918167114,0.4379082918167114,1.0,1.0,-3.3579001426696777,1.1123613119125366,2.245538711547852,0.3512046933174133,0.9454680681228638,0.9454680681228638,0.0,259.9986877441406,267.0,70797.0078125,0.0,3647.1591796875,1.0,278.44207763671875,282.9960632324219,298.889404296875,303.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,34005.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874244749546051,1.0,0.0,0.0,3.716594219207764,3.716618537902832,9.216872172146396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.1875,0.0,1593.330322265625,1895.4371337890625,0.0,3162.6240234375,0.7595711946487427,1.0,0.0,3.0,1.0,0.0
17768580,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7317824959754944,0.3394071161746979,0.31163090467453,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8656668066978455,0.5752972960472107,0.5496362447738647,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.898361086845398,0.6441361904144287,0.4527204036712646,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8050198554992676,0.4564376473426819,0.4380792379379272,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6393582820892334,0.2251116037368774,1.0453609228134155,284.9125671386719,284.95001220703125,302.1959228515625,295.8942565917969,298.8911437988281,297.2536315917969,284.91278076171875,1.0,0.675709068775177,0.4365811347961426,0.4365811347961426,1.0,1.0,-3.359348058700561,1.1093710660934448,2.2499771118164062,0.3489768505096435,0.867607593536377,0.867607593536377,0.0,263.3017883300781,270.0,71242.96875,0.0,3669.562744140625,1.0,278.15740966796875,282.89569091796875,298.9085998535156,303.559814453125,293.1499938964844,293.1499938964844,278.45001220703125,37963.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804291486740112,1.0,0.0,0.0,3.5940375328063965,3.5940611362457275,8.619031746093242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.51171875,0.0,1486.2591552734375,1895.4371337890625,0.0,3220.602294921875,0.7403165102005005,1.0,0.0,3.0,1.0,0.0
17768640,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7317824959754944,0.3394071161746979,0.31163090467453,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8656668066978455,0.5752972960472107,0.5496362447738647,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.898361086845398,0.6441361904144287,0.4527204036712646,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8050198554992676,0.4564376473426819,0.4380792379379272,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6393582820892334,0.2251116037368774,1.0453609228134155,284.9125671386719,284.95001220703125,302.1959228515625,295.8942565917969,298.8911437988281,297.2536315917969,284.91278076171875,1.0,0.675709068775177,0.4365811347961426,0.4365811347961426,1.0,1.0,-3.359348058700561,1.1093710660934448,2.2499771118164062,0.3489768505096435,0.867607593536377,0.867607593536377,0.0,263.3017883300781,270.0,71242.96875,0.0,3669.562744140625,1.0,278.15740966796875,282.89569091796875,298.9085998535156,303.559814453125,293.1499938964844,293.1499938964844,278.45001220703125,37963.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804291486740112,1.0,0.0,0.0,3.5940375328063965,3.5940611362457275,8.619031746093242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.51171875,0.0,1486.2591552734375,1895.4371337890625,0.0,3220.602294921875,0.7403165102005005,1.0,0.0,3.0,1.0,0.0
17768700,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7307995557785034,0.3393602669239044,0.3114500641822815,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8643913269042969,0.5750941634178162,0.549279510974884,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8981074094772339,0.6463176012039185,0.4540624022483825,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8039085268974304,0.4564507305622101,0.4379664361476898,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6385942101478577,0.2251603156328201,1.045393705368042,285.0157165527344,284.95001220703125,302.19488525390625,295.88995361328125,298.8898620605469,297.2559509277344,285.0152587890625,1.0,0.6765981912612915,0.4359175562858581,0.4359175562858581,1.0,1.0,-3.3602144718170166,1.1079219579696655,2.252292394638061,0.3478960692882538,0.9416954517364502,0.9416954517364502,0.0,264.8127136230469,270.0,70539.578125,0.0,3680.314697265625,1.0,278.400390625,283.01287841796875,298.8627319335937,303.34771728515625,293.1499938964844,293.1499938964844,278.45001220703125,34037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875371515750885,1.0,0.0,0.0,3.6532115936279297,3.65323543548584,8.90518549567787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.3525390625,0.0,1522.050048828125,1895.4371337890625,0.0,3173.190673828125,0.7494088411331177,1.0,0.0,3.0,1.0,0.0
17768760,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7302096486091614,0.3393622040748596,0.3115147352218628,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8635480403900146,0.574966549873352,0.5492188930511475,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8983172178268433,0.6485298871994019,0.4556582570075989,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8032131791114807,0.456538438796997,0.4380979835987091,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6381493210792542,0.2252734899520874,1.0460619926452637,284.9917907714844,284.95001220703125,302.19293212890625,295.8856811523437,298.88873291015625,297.2588195800781,284.99053955078125,1.0,0.6775922775268555,0.4352724552154541,0.4352724552154541,1.0,1.0,-3.363100528717041,1.1072592735290527,2.255841016769409,0.347171276807785,0.94358491897583,0.94358491897583,0.0,266.0579833984375,273.0,70694.8828125,0.0,3694.378173828125,1.0,278.4428405761719,282.9931640625,298.8710327148437,303.41064453125,293.1499938964844,293.1499938964844,278.1499938964844,33947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743788003921509,1.0,0.0,0.0,3.714465856552124,3.714490175247192,9.206319759869076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.0166015625,0.0,1590.454345703125,1895.4371337890625,0.0,3163.88134765625,0.7589358687400818,1.0,0.0,3.0,1.0,0.0
17768820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7280123233795166,0.3385017216205597,0.311037540435791,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8607630133628845,0.5737066864967346,0.5483866333961487,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8974663615226746,0.6517795324325562,0.45816570520401,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8007692694664001,0.4559078216552734,0.4378128349781036,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6365143656730652,0.2250634431838989,1.0462278127670288,284.9126281738281,284.95001220703125,302.1863098144531,295.8773803710937,298.8785705566406,297.2543334960937,284.9128723144531,1.0,0.6794111728668213,0.4339822232723236,0.4339822232723236,1.0,1.0,-3.3644063472747803,1.1043028831481934,2.260103464126587,0.3447318375110626,0.866443395614624,0.866443395614624,0.0,269.3592224121094,276.0,71124.1328125,0.0,3716.482421875,1.0,278.1574401855469,282.89483642578125,298.8915405273437,303.5347595214844,293.1499938964844,293.1499938964844,278.45001220703125,37976.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805736899375916,1.0,0.0,0.0,3.588681697845459,3.588705539703369,8.593363531872455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.1708984375,0.0,1480.55078125,1895.4371337890625,0.0,3221.956787109375,0.7393578290939331,1.0,0.0,3.0,1.0,0.0
17768880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7280123233795166,0.3385017216205597,0.311037540435791,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8607630133628845,0.5737066864967346,0.5483866333961487,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8974663615226746,0.6517795324325562,0.45816570520401,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8007692694664001,0.4559078216552734,0.4378128349781036,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6365143656730652,0.2250634431838989,1.0462278127670288,284.9126281738281,284.95001220703125,302.1863098144531,295.8773803710937,298.8785705566406,297.2543334960937,284.9128723144531,1.0,0.6794111728668213,0.4339822232723236,0.4339822232723236,1.0,1.0,-3.3644063472747803,1.1043028831481934,2.260103464126587,0.3447318375110626,0.866443395614624,0.866443395614624,0.0,269.3592224121094,276.0,71124.1328125,0.0,3716.482421875,1.0,278.1574401855469,282.89483642578125,298.8915405273437,303.5347595214844,293.1499938964844,293.1499938964844,278.45001220703125,37976.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805736899375916,1.0,0.0,0.0,3.588681697845459,3.588705539703369,8.593363531872455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.1708984375,0.0,1480.55078125,1895.4371337890625,0.0,3221.956787109375,0.7393578290939331,1.0,0.0,3.0,1.0,0.0
17768940,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7264369130134583,0.3384394943714142,0.3109170496463775,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8586422801017761,0.5733045935630798,0.5479141473770142,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8973930478096008,0.6561609506607056,0.4611041843891144,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7989498376846313,0.4559759795665741,0.4378113746643066,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6353099346160889,0.2252104133367538,1.0468941926956177,284.9920349121094,284.95001220703125,302.1756591796875,295.86932373046875,298.8735656738281,297.2591247558594,284.9912414550781,1.0,0.6812670230865479,0.4326919913291931,0.4326919913291931,1.0,1.0,-3.3680195808410645,1.1022562980651855,2.265763282775879,0.3416045904159546,0.9422438740730286,0.9422438740730286,0.0,272.1130676269531,279.0,70568.8125,0.0,3741.03515625,1.0,278.4420166015625,282.9933166503906,298.8551330566406,303.38623046875,293.1499938964844,293.1499938964844,278.1499938964844,34027.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745299577713013,1.0,0.0,0.0,3.706730365753174,3.706754446029663,9.168014116767154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.7431640625,0.0,1582.2142333984375,1895.4371337890625,0.0,3165.298828125,0.7577805519104004,1.0,0.0,3.0,1.0,0.0
17769000,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7264369130134583,0.3384394943714142,0.3109170496463775,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8586422801017761,0.5733045935630798,0.5479141473770142,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8973930478096008,0.6561609506607056,0.4611041843891144,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7989498376846313,0.4559759795665741,0.4378113746643066,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6353099346160889,0.2252104133367538,1.0468941926956177,284.9920349121094,284.95001220703125,302.1756591796875,295.86932373046875,298.8735656738281,297.2591247558594,284.9912414550781,1.0,0.6812670230865479,0.4326919913291931,0.4326919913291931,1.0,1.0,-3.3680195808410645,1.1022562980651855,2.265763282775879,0.3416045904159546,0.9422438740730286,0.9422438740730286,0.0,272.1130676269531,279.0,70568.8125,0.0,3741.03515625,1.0,278.4420166015625,282.9933166503906,298.8551330566406,303.38623046875,293.1499938964844,293.1499938964844,278.1499938964844,34027.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745299577713013,1.0,0.0,0.0,3.706730365753174,3.706754446029663,9.168014116767154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.7431640625,0.0,1582.2142333984375,1895.4371337890625,0.0,3165.298828125,0.7577805519104004,1.0,0.0,3.0,1.0,0.0
17769060,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7242298722267151,0.337571382522583,0.3104287683963775,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8558679223060608,0.5719881057739258,0.5470226407051086,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.896511971950531,0.659398078918457,0.4635985791683197,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7964959144592285,0.4553209841251373,0.4374999105930328,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.633683443069458,0.2249895930290222,1.0470120906829834,284.912841796875,284.95001220703125,302.16064453125,295.86151123046875,298.8607788085937,297.2545166015625,284.9129638671875,1.0,0.683056116104126,0.4314175844192505,0.4314175844192505,1.0,1.0,-3.3691325187683105,1.099346399307251,2.2697863578796387,0.3377091288566589,0.8652018308639526,0.8652018308639526,0.0,275.4176330566406,282.0,71004.1015625,0.0,3762.74267578125,1.0,278.1575012207031,282.89471435546875,298.87554931640625,303.5105895996094,293.1499938964844,293.1499938964844,278.45001220703125,37970.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806610107421875,1.0,0.0,0.0,3.582825899124145,3.582849502563477,8.565341431676643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.4716796875,0.0,1474.185302734375,1895.4371337890625,0.0,3222.775390625,0.738291323184967,1.0,0.0,3.0,1.0,0.0
17769120,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7242298722267151,0.337571382522583,0.3104287683963775,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8558679223060608,0.5719881057739258,0.5470226407051086,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.896511971950531,0.659398078918457,0.4635985791683197,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7964959144592285,0.4553209841251373,0.4374999105930328,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.633683443069458,0.2249895930290222,1.0470120906829834,284.912841796875,284.95001220703125,302.16064453125,295.86151123046875,298.8607788085937,297.2545166015625,284.9129638671875,1.0,0.683056116104126,0.4314175844192505,0.4314175844192505,1.0,1.0,-3.3691325187683105,1.099346399307251,2.2697863578796387,0.3377091288566589,0.8652018308639526,0.8652018308639526,0.0,275.4176330566406,282.0,71004.1015625,0.0,3762.74267578125,1.0,278.1575012207031,282.89471435546875,298.87554931640625,303.5105895996094,293.1499938964844,293.1499938964844,278.45001220703125,37970.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806610107421875,1.0,0.0,0.0,3.582825899124145,3.582849502563477,8.565341431676643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.4716796875,0.0,1474.185302734375,1895.4371337890625,0.0,3222.775390625,0.738291323184967,1.0,0.0,3.0,1.0,0.0
