time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.722663402557373,0.3374959528446197,0.3103001713752746,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8537791967391968,0.571527361869812,0.5464985966682434,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8964402675628662,0.6637715101242065,0.466533362865448,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7946948409080505,0.4553631842136383,0.4374770820140838,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6325039863586426,0.2251287847757339,1.0476504564285278,284.9915466308594,284.95001220703125,302.14093017578125,295.8539428710937,298.85302734375,297.25933837890625,284.9907531738281,1.0,0.6848853230476379,0.4301432073116302,0.4301432073116302,1.0,1.0,-3.3726089000701904,1.097305417060852,2.275303602218628,0.3339139819145202,0.9403608441352844,0.9403608441352844,0.0,278.16851806640625,285.0,70450.015625,0.0,3787.026611328125,1.0,278.44195556640625,282.9931030273437,298.839599609375,303.3626708984375,293.1499938964844,293.1499938964844,278.1499938964844,34035.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745894432067871,1.0,0.0,0.0,3.700597524642944,3.7006218433380127,9.137702363659628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.595703125,0.0,1575.28759765625,1895.4371337890625,0.0,3165.85693359375,0.7566630244255066,1.0,0.0,3.0,1.0,0.0
17769240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.722663402557373,0.3374959528446197,0.3103001713752746,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8537791967391968,0.571527361869812,0.5464985966682434,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8964402675628662,0.6637715101242065,0.466533362865448,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7946948409080505,0.4553631842136383,0.4374770820140838,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6325039863586426,0.2251287847757339,1.0476504564285278,284.9915466308594,284.95001220703125,302.14093017578125,295.8539428710937,298.85302734375,297.25933837890625,284.9907531738281,1.0,0.6848853230476379,0.4301432073116302,0.4301432073116302,1.0,1.0,-3.3726089000701904,1.097305417060852,2.275303602218628,0.3339139819145202,0.9403608441352844,0.9403608441352844,0.0,278.16851806640625,285.0,70450.015625,0.0,3787.026611328125,1.0,278.44195556640625,282.9931030273437,298.839599609375,303.3626708984375,293.1499938964844,293.1499938964844,278.1499938964844,34035.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745894432067871,1.0,0.0,0.0,3.700597524642944,3.7006218433380127,9.137702363659628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.595703125,0.0,1575.28759765625,1895.4371337890625,0.0,3165.85693359375,0.7566630244255066,1.0,0.0,3.0,1.0,0.0
17769300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.721773087978363,0.3370676338672638,0.310181051492691,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8526368737220764,0.5708720088005066,0.5461900234222412,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8962512016296387,0.6653627157211304,0.4679102003574371,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7937019467353821,0.4550521075725555,0.4374416470527649,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6318714618682861,0.2250442653894424,1.04803729057312,284.8739929199219,284.95001220703125,302.1291809082031,295.8502197265625,298.8453674316406,297.2571716308594,284.8750305175781,1.0,0.6858249306678772,0.4295060038566589,0.4295060038566589,1.0,1.0,-3.374178886413574,1.0962021350860596,2.277976751327514,0.3321864306926727,0.8554182052612305,0.8554182052612305,0.0,279.6808166503906,285.0,71124.0078125,0.0,3799.554443359375,1.0,278.1972961425781,282.8625183105469,298.8787841796875,303.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,38311.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798683285713196,1.0,0.0,0.0,3.64308500289917,3.6431095600128174,8.855884061631514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.302734375,0.0,1542.7528076171875,1895.4371337890625,0.0,3215.346435546875,0.7469873428344727,1.0,0.0,3.0,1.0,0.0
17769360,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7204881906509399,0.3366136848926544,0.3098005652427673,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8510900735855103,0.570152997970581,0.5455542802810669,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.895594596862793,0.6669363975524902,0.4689947664737701,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.792304515838623,0.454681783914566,0.4371418952941894,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6309370994567871,0.2249039858579635,1.047746658325195,284.9130249023437,284.95001220703125,302.1161499023437,295.8465576171875,298.8370056152344,297.25457763671875,284.9133605957031,1.0,0.6866459846496582,0.4288912415504455,0.4288912415504455,1.0,1.0,-3.3735511302948,1.094346523284912,2.279204845428467,0.3302183747291565,0.863745391368866,0.863745391368866,0.0,281.47515869140625,288.0,70873.9921875,0.0,3808.37353515625,1.0,278.15771484375,282.8957824707031,298.86053466796875,303.4872131347656,293.1499938964844,293.1499938964844,278.45001220703125,38004.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807017207145691,1.0,0.0,0.0,3.57545804977417,3.575481653213501,8.530149671059917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4375,0.0,1466.49658203125,1895.4371337890625,0.0,3223.156494140625,0.7369943261146545,1.0,0.0,3.0,1.0,0.0
17769420,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7189283967018127,0.3365039825439453,0.3096455037593841,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8490508794784546,0.5696111917495728,0.5449592471122742,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8954994082450867,0.6711673140525818,0.4718385934829712,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7905415892601013,0.4546807706356048,0.4370824694633484,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6297983527183533,0.2250348627567291,1.0483553409576416,284.9908447265625,284.95001220703125,302.0859680175781,295.8393249511719,298.8256225585937,297.2588195800781,284.9900817871094,1.0,0.6884387135505676,0.4276617169380188,0.4276617169380188,1.0,1.0,-3.3767223358154297,1.092242956161499,2.2844793796539307,0.3270012438297272,0.93808251619339,0.93808251619339,0.0,284.2445678710937,276.0,70324.1015625,0.0,3832.093017578125,1.0,278.4419250488281,282.9936218261719,298.82489013671875,303.33966064453125,293.1499938964844,293.1499938964844,278.1499938964844,34049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746097683906555,1.0,0.0,0.0,3.6934781074523926,3.693502187728882,9.10257654140878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.4619140625,0.0,1567.315673828125,1895.4371337890625,0.0,3166.047607421875,0.7553704380989075,1.0,0.0,3.0,1.0,0.0
17769480,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7189283967018127,0.3365039825439453,0.3096455037593841,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8490508794784546,0.5696111917495728,0.5449592471122742,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8954994082450867,0.6711673140525818,0.4718385934829712,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7905415892601013,0.4546807706356048,0.4370824694633484,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6297983527183533,0.2250348627567291,1.0483553409576416,284.9908447265625,284.95001220703125,302.0859680175781,295.8393249511719,298.8256225585937,297.2588195800781,284.9900817871094,1.0,0.6884387135505676,0.4276617169380188,0.4276617169380188,1.0,1.0,-3.3767223358154297,1.092242956161499,2.2844793796539307,0.3270012438297272,0.93808251619339,0.93808251619339,0.0,284.2445678710937,276.0,70324.1015625,0.0,3832.093017578125,1.0,278.4419250488281,282.9936218261719,298.82489013671875,303.33966064453125,293.1499938964844,293.1499938964844,278.1499938964844,34049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746097683906555,1.0,0.0,0.0,3.6934781074523926,3.693502187728882,9.10257654140878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.4619140625,0.0,1567.315673828125,1895.4371337890625,0.0,3166.047607421875,0.7553704380989075,1.0,0.0,3.0,1.0,0.0
17769540,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7194671630859375,0.3360369205474853,0.3093889057636261,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.849679708480835,0.568881094455719,0.5444743037223816,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8973197937011719,0.672740638256073,0.4731227457523346,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7912954092025757,0.454327642917633,0.4369013011455536,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6303938031196594,0.2249382734298706,1.0481761693954468,284.8738708496094,284.95001220703125,302.0679931640625,295.8356018066406,298.8155822753906,297.2562255859375,284.8760070800781,1.0,0.6875237226486206,0.4270223379135132,0.4270223379135132,1.0,1.0,-3.3769516944885254,1.0906095504760742,2.286341905593872,0.3253514468669891,0.8522722721099854,0.8522722721099854,0.0,282.9196472167969,276.0,70931.4765625,0.0,3825.016357421875,1.0,278.19415283203125,282.8650817871094,298.8642578125,303.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,38590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800086975097656,1.0,0.0,0.0,3.627172470092773,3.627196788787842,8.778690130384348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.330078125,0.0,1527.1815185546875,1895.4371337890625,0.0,3216.661865234375,0.7444090247154236,1.0,0.0,3.0,1.0,0.0
17769600,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7203070521354675,0.3356183171272278,0.3088676035404205,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8507519364356995,0.5681828260421753,0.54367595911026,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8995620012283325,0.6742462515830994,0.4740136563777923,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7924704551696777,0.4539749324321747,0.4364396035671234,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6312620043754578,0.2248161882162094,1.0471460819244385,284.9112854003906,284.95001220703125,302.04998779296875,295.83221435546875,298.805908203125,297.2539978027344,284.9108581542969,1.0,0.6859953999519348,0.4264321625232696,0.4264321625232696,1.0,1.0,-3.3746426105499268,1.088186264038086,2.286456346511841,0.3234203159809112,0.8604359030723572,0.8604359030723572,0.0,280.5816955566406,264.0,70709.4765625,0.0,3805.926513671875,1.0,278.1580505371094,282.8957824707031,298.845458984375,303.4618225097656,293.1499938964844,293.1499938964844,278.45001220703125,37954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806295394897461,1.0,0.0,0.0,3.567833185195923,3.567856550216675,8.49380626277707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.63671875,0.0,1457.955810546875,1895.4371337890625,0.0,3222.47998046875,0.735471785068512,1.0,0.0,3.0,1.0,0.0
17769660,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7244423627853394,0.3355701863765716,0.3083558678627014,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8557617664337158,0.5676401257514954,0.5426504015922546,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9075608849525452,0.6785112619400024,0.4765582978725433,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7976311445236206,0.4539996087551117,0.435973584651947,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.635010838508606,0.2250100076198578,1.0459686517715454,284.9877624511719,284.95001220703125,302.0102844238281,295.82586669921875,298.7920837402344,297.259033203125,284.9870300292969,1.0,0.6817260384559631,0.4252845644950866,0.4252845644950866,1.0,1.0,-3.3738715648651123,1.0848188400268557,2.2890524864196777,0.3201193511486053,0.9322513937950134,0.9322513937950134,0.0,272.4527893066406,252.0,70069.1953125,0.0,3757.2607421875,1.0,278.4418334960937,282.9949035644531,298.8101501464844,303.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,34158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742955923080444,1.0,0.0,0.0,3.678840160369873,3.6788642406463614,9.030569572132664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.923828125,0.0,1551.603515625,1895.4371337890625,0.0,3163.101318359375,0.7527545094490051,1.0,0.0,3.0,1.0,0.0
17769720,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7244423627853394,0.3355701863765716,0.3083558678627014,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8557617664337158,0.5676401257514954,0.5426504015922546,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9075608849525452,0.6785112619400024,0.4765582978725433,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7976311445236206,0.4539996087551117,0.435973584651947,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.635010838508606,0.2250100076198578,1.0459686517715454,284.9877624511719,284.95001220703125,302.0102844238281,295.82586669921875,298.7920837402344,297.259033203125,284.9870300292969,1.0,0.6817260384559631,0.4252845644950866,0.4252845644950866,1.0,1.0,-3.3738715648651123,1.0848188400268557,2.2890524864196777,0.3201193511486053,0.9322513937950134,0.9322513937950134,0.0,272.4527893066406,252.0,70069.1953125,0.0,3757.2607421875,1.0,278.4418334960937,282.9949035644531,298.8101501464844,303.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,34158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742955923080444,1.0,0.0,0.0,3.678840160369873,3.6788642406463614,9.030569572132664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.923828125,0.0,1551.603515625,1895.4371337890625,0.0,3163.101318359375,0.7527545094490051,1.0,0.0,3.0,1.0,0.0
17769780,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7292327284812927,0.3348093926906585,0.3074610531330108,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8618384003639221,0.5662781596183777,0.5411853194236755,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9173204898834229,0.6816867589950562,0.4786207973957062,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8037749528884888,0.4533776342868805,0.4351680278778076,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6395599246025085,0.2249104380607605,1.044153928756714,284.91162109375,284.95001220703125,301.9691162109375,295.82086181640625,298.7718505859375,297.2554626464844,284.9111022949219,1.0,0.6763860583305359,0.4241369664669037,0.4241369664669037,1.0,1.0,-3.3703691959381104,1.0804510116577148,2.2899181842803955,0.3165833652019501,0.8563433885574341,0.8563433885574341,0.0,262.91229248046875,240.0,70415.1484375,0.0,3693.920654296875,1.0,278.1581726074219,282.90093994140625,298.8323974609375,303.4290466308594,293.1499938964844,293.1499938964844,278.45001220703125,37985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799593448638916,1.0,0.0,0.0,3.549278259277344,3.549301624298096,8.405690437029989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.32421875,0.0,1438.4151611328125,1895.4371337890625,0.0,3216.19970703125,0.7321328520774841,1.0,0.0,3.0,1.0,0.0
17769840,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7292327284812927,0.3348093926906585,0.3074610531330108,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8618384003639221,0.5662781596183777,0.5411853194236755,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9173204898834229,0.6816867589950562,0.4786207973957062,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8037749528884888,0.4533776342868805,0.4351680278778076,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6395599246025085,0.2249104380607605,1.044153928756714,284.91162109375,284.95001220703125,301.9691162109375,295.82086181640625,298.7718505859375,297.2554626464844,284.9111022949219,1.0,0.6763860583305359,0.4241369664669037,0.4241369664669037,1.0,1.0,-3.3703691959381104,1.0804510116577148,2.2899181842803955,0.3165833652019501,0.8563433885574341,0.8563433885574341,0.0,262.91229248046875,240.0,70415.1484375,0.0,3693.920654296875,1.0,278.1581726074219,282.90093994140625,298.8323974609375,303.4290466308594,293.1499938964844,293.1499938964844,278.45001220703125,37985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799593448638916,1.0,0.0,0.0,3.549278259277344,3.549301624298096,8.405690437029989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.32421875,0.0,1438.4151611328125,1895.4371337890625,0.0,3216.19970703125,0.7321328520774841,1.0,0.0,3.0,1.0,0.0
17769900,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7321368455886841,0.3348087966442108,0.3070794939994812,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8655282258987427,0.5659943222999573,0.5404989123344421,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9231932759284972,0.6838492155075073,0.4797537624835968,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.807416558265686,0.4533871114253998,0.4347942471504211,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6422855257987976,0.225026249885559,1.0432249307632446,285.012451171875,284.95001220703125,301.947998046875,295.8187866210937,298.7646789550781,297.2581481933594,285.0114440917969,1.0,0.6734709143638611,0.4235631823539734,0.4235631823539734,1.0,1.0,-3.3688747882843018,1.0783655643463137,2.2905092239379883,0.3147497773170471,0.9281988143920898,0.9281988143920898,0.0,257.5707092285156,240.0,69689.3046875,0.0,3659.63623046875,1.0,278.3992919921875,283.0175476074219,298.7887878417969,303.2177734375,293.1499938964844,293.1499938964844,278.45001220703125,34056.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746334910392761,1.0,0.0,0.0,3.605296850204468,3.6053199768066406,8.673119396007678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.59765625,0.0,1469.635986328125,1895.4371337890625,0.0,3166.27001953125,0.7407469153404236,1.0,0.0,3.0,1.0,0.0
17769960,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7356500029563904,0.3348535299301147,0.3069267272949219,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8699522018432617,0.5657817125320435,0.5400900840759277,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9300057291984558,0.6860281229019165,0.4811338186264038,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8116088509559631,0.4534670114517212,0.4346500933170318,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6455672979354858,0.2252120226621627,1.0429216623306274,284.9859619140625,284.95001220703125,301.926513671875,295.8170166015625,298.7579650878906,297.2613220214844,284.98486328125,1.0,0.6705629229545593,0.4230377972126007,0.4230377972126007,1.0,1.0,-3.3693201541900635,1.0770996809005735,2.2922203540802,0.3133547008037567,0.926578938961029,0.926578938961029,0.0,251.80113220214844,228.0,69799.5078125,0.0,3627.526123046875,1.0,278.4424133300781,282.99786376953125,298.7996826171875,303.2804870605469,293.1499938964844,293.1499938964844,278.1499938964844,34098.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733751177787781,1.0,0.0,0.0,3.662833690643311,3.6628575325012207,8.952156917985121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.46875,0.0,1533.2197265625,1895.4371337890625,0.0,3154.46875,0.7495712637901306,1.0,0.0,3.0,1.0,0.0
17770020,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7422990202903748,0.3341701328754425,0.3060486316680908,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8785195350646973,0.5644614696502686,0.5386064052581787,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9430075883865356,0.6892552375793457,0.483193039894104,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8193848729133606,0.4528990685939789,0.433838278055191,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6520272493362427,0.2252040356397628,1.0412476062774658,284.9127197265625,284.95001220703125,301.8824768066406,295.8141784667969,298.7376708984375,297.2582702636719,284.9121398925781,1.0,0.6643905639648438,0.4219870567321777,0.4219870567321777,1.0,1.0,-3.3659729957580566,1.0730410814285278,2.29293179512024,0.3100950717926025,0.8530591130256653,0.8530591130256653,0.0,240.7032012939453,216.0,70142.1796875,0.0,3555.8193359375,1.0,278.1583557128906,282.9071044921875,298.825439453125,303.4034423828125,293.1499938964844,293.1499938964844,278.45001220703125,37954.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790164589881897,1.0,0.0,0.0,3.531124830245972,3.531148195266724,8.31992565508699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.6337890625,0.0,1419.037841796875,1895.4371337890625,0.0,3207.362548828125,0.7288190126419067,1.0,0.0,3.0,1.0,0.0
17770080,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7422990202903748,0.3341701328754425,0.3060486316680908,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8785195350646973,0.5644614696502686,0.5386064052581787,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9430075883865356,0.6892552375793457,0.483193039894104,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8193848729133606,0.4528990685939789,0.433838278055191,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6520272493362427,0.2252040356397628,1.0412476062774658,284.9127197265625,284.95001220703125,301.8824768066406,295.8141784667969,298.7376708984375,297.2582702636719,284.9121398925781,1.0,0.6643905639648438,0.4219870567321777,0.4219870567321777,1.0,1.0,-3.3659729957580566,1.0730410814285278,2.29293179512024,0.3100950717926025,0.8530591130256653,0.8530591130256653,0.0,240.7032012939453,216.0,70142.1796875,0.0,3555.8193359375,1.0,278.1583557128906,282.9071044921875,298.825439453125,303.4034423828125,293.1499938964844,293.1499938964844,278.45001220703125,37954.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790164589881897,1.0,0.0,0.0,3.531124830245972,3.531148195266724,8.31992565508699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.6337890625,0.0,1419.037841796875,1895.4371337890625,0.0,3207.362548828125,0.7288190126419067,1.0,0.0,3.0,1.0,0.0
17770140,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7506298422813416,0.3342558741569519,0.3055348992347717,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8890247941017151,0.5639759302139282,0.5375038385391235,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9576934576034546,0.6936185359954834,0.4857098758220672,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8285459280014038,0.4530135691165924,0.4333246648311615,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.659988522529602,0.225571721792221,1.0402027368545532,284.98663330078125,284.95001220703125,301.83709716796875,295.812255859375,298.72332763671875,297.2642517089844,284.98602294921875,1.0,0.6581063270568848,0.4209363162517547,0.4209363162517547,1.0,1.0,-3.365175247192383,1.0699084997177124,2.295266628265381,0.3070378303527832,0.922954559326172,0.922954559326172,0.0,228.79122924804688,204.0,69542.2890625,0.0,3485.539306640625,1.0,278.4415588378906,283.0041198730469,298.79547119140625,303.25885009765625,293.1499938964844,293.1499938964844,278.1499938964844,34157.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724691271781921,1.0,0.0,0.0,3.643394470214844,3.643418073654175,8.857388706928759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.119140625,0.0,1512.0743408203125,1895.4371337890625,0.0,3145.971435546875,0.7462834715843201,1.0,0.0,3.0,1.0,0.0
17770200,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7506298422813416,0.3342558741569519,0.3055348992347717,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8890247941017151,0.5639759302139282,0.5375038385391235,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9576934576034546,0.6936185359954834,0.4857098758220672,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8285459280014038,0.4530135691165924,0.4333246648311615,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.659988522529602,0.225571721792221,1.0402027368545532,284.98663330078125,284.95001220703125,301.83709716796875,295.812255859375,298.72332763671875,297.2642517089844,284.98602294921875,1.0,0.6581063270568848,0.4209363162517547,0.4209363162517547,1.0,1.0,-3.365175247192383,1.0699084997177124,2.295266628265381,0.3070378303527832,0.922954559326172,0.922954559326172,0.0,228.79122924804688,204.0,69542.2890625,0.0,3485.539306640625,1.0,278.4415588378906,283.0041198730469,298.79547119140625,303.25885009765625,293.1499938964844,293.1499938964844,278.1499938964844,34157.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724691271781921,1.0,0.0,0.0,3.643394470214844,3.643418073654175,8.857388706928759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.119140625,0.0,1512.0743408203125,1895.4371337890625,0.0,3145.971435546875,0.7462834715843201,1.0,0.0,3.0,1.0,0.0
17770260,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7592661380767822,0.3336173593997955,0.3046754896640777,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8998616933822632,0.5626811385154724,0.5360158681869507,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9714804887771606,0.6968645453453064,0.487763911485672,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8379471302032471,0.4524723291397095,0.432515949010849,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6684078574180603,0.2256203144788742,1.0387004613876345,284.9130859375,284.95001220703125,301.7903747558594,295.81103515625,298.7020874023437,297.2607727050781,284.9126892089844,1.0,0.6516587734222412,0.4199053645133972,0.4199053645133972,1.0,1.0,-3.362049102783203,1.0659743547439575,2.296074867248535,0.3038531839847564,0.849793016910553,0.849793016910553,0.0,217.287353515625,192.0,69894.484375,0.0,3412.241455078125,1.0,278.1584167480469,282.9128112792969,298.8224182128906,303.3842468261719,293.1499938964844,293.1499938964844,278.45001220703125,37961.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780935406684875,1.0,0.0,0.0,3.5142264366149902,3.514249563217163,8.240485271926445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1513671875,0.0,1401.4222412109375,1895.4371337890625,0.0,3198.711669921875,0.7257522344589233,1.0,0.0,3.0,1.0,0.0
17770320,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7592661380767822,0.3336173593997955,0.3046754896640777,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8998616933822632,0.5626811385154724,0.5360158681869507,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9714804887771606,0.6968645453453064,0.487763911485672,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8379471302032471,0.4524723291397095,0.432515949010849,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6684078574180603,0.2256203144788742,1.0387004613876345,284.9130859375,284.95001220703125,301.7903747558594,295.81103515625,298.7020874023437,297.2607727050781,284.9126892089844,1.0,0.6516587734222412,0.4199053645133972,0.4199053645133972,1.0,1.0,-3.362049102783203,1.0659743547439575,2.296074867248535,0.3038531839847564,0.849793016910553,0.849793016910553,0.0,217.287353515625,192.0,69894.484375,0.0,3412.241455078125,1.0,278.1584167480469,282.9128112792969,298.8224182128906,303.3842468261719,293.1499938964844,293.1499938964844,278.45001220703125,37961.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780935406684875,1.0,0.0,0.0,3.5142264366149902,3.514249563217163,8.240485271926445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1513671875,0.0,1401.4222412109375,1895.4371337890625,0.0,3198.711669921875,0.7257522344589233,1.0,0.0,3.0,1.0,0.0
17770380,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7700143456459045,0.3337262272834778,0.3041786253452301,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9134718775749208,0.5622071027755737,0.5349224209785461,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.985916018486023,0.701229989528656,0.4902785420417785,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8493977785110474,0.4525960087776184,0.4320064485073089,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6786333322525024,0.2260298132896423,1.0378185510635376,284.98614501953125,284.95001220703125,301.7423095703125,295.8103942871094,298.6871643066406,297.26678466796875,284.985595703125,1.0,0.6451973915100098,0.4188743829727173,0.4188743829727173,1.0,1.0,-3.361480951309204,1.06296706199646,2.298513889312744,0.3008768558502197,0.9190950989723206,0.9190950989723206,0.0,205.16665649414065,180.0,69319.8359375,0.0,3341.405029296875,1.0,278.4414367675781,283.00885009765625,298.7936706542969,303.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,34150.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715474009513855,1.0,0.0,0.0,3.627832412719727,3.62785577774048,8.781884730524325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.748046875,0.0,1494.8883056640625,1895.4371337890625,0.0,3137.32568359375,0.7434414029121399,1.0,0.0,3.0,1.0,0.0
17770440,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7700143456459045,0.3337262272834778,0.3041786253452301,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9134718775749208,0.5622071027755737,0.5349224209785461,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.985916018486023,0.701229989528656,0.4902785420417785,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8493977785110474,0.4525960087776184,0.4320064485073089,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6786333322525024,0.2260298132896423,1.0378185510635376,284.98614501953125,284.95001220703125,301.7423095703125,295.8103942871094,298.6871643066406,297.26678466796875,284.985595703125,1.0,0.6451973915100098,0.4188743829727173,0.4188743829727173,1.0,1.0,-3.361480951309204,1.06296706199646,2.298513889312744,0.3008768558502197,0.9190950989723206,0.9190950989723206,0.0,205.16665649414065,180.0,69319.8359375,0.0,3341.405029296875,1.0,278.4414367675781,283.00885009765625,298.7936706542969,303.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,34150.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715474009513855,1.0,0.0,0.0,3.627832412719727,3.62785577774048,8.781884730524325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.748046875,0.0,1494.8883056640625,1895.4371337890625,0.0,3137.32568359375,0.7434414029121399,1.0,0.0,3.0,1.0,0.0
17770500,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7757465839385986,0.3334178626537323,0.3038726449012756,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9211551547050476,0.561579167842865,0.5343229174613953,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9926481246948242,0.7028231024742126,0.49143186211586,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8555601239204407,0.4523454904556274,0.4317218959331512,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6841108202934265,0.2260919511318206,1.037443995475769,284.8752746582031,284.95001220703125,301.7178039550781,295.8102722167969,298.6759338378906,297.2645568847656,284.87725830078125,1.0,0.6419697999954224,0.4183588922023773,0.4183588922023773,1.0,1.0,-3.360992193222046,1.0613808631896973,2.2996113300323486,0.2994596660137176,0.8376880288124084,0.8376880288124084,0.0,199.23573303222656,180.0,69883.0,0.0,3306.263427734375,1.0,278.1990661621094,282.8871459960937,298.8366394042969,303.4479064941406,293.1499938964844,293.1499938964844,278.1499938964844,38676.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766156435012817,1.0,0.0,0.0,3.5604891777038574,3.5605127811431885,8.458875413452915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.134765625,0.0,1455.3826904296875,1895.4371337890625,0.0,3184.85595703125,0.7322242856025696,1.0,0.0,3.0,1.0,0.0
17770560,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7812653183937073,0.3331165611743927,0.303341269493103,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9286983609199524,0.5609441995620728,0.5334535241127014,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.998626470565796,0.7044745683670044,0.4922486841678619,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8615916967391968,0.452068567276001,0.4312064349651336,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6894091367721558,0.2261175662279129,1.0364766120910645,284.91552734375,284.95001220703125,301.6929931640625,295.8102111816406,298.66473388671875,297.2624206542969,284.915283203125,1.0,0.6386167407035828,0.4178705811500549,0.4178705811500549,1.0,1.0,-3.3585000038146973,1.0591472387313845,2.2993528842926025,0.2977996468544006,0.8481666445732117,0.8481666445732117,0.0,193.5728302001953,168.0,69657.265625,0.0,3268.14013671875,1.0,278.1583557128906,282.9206848144531,298.8218688964844,303.3680419921875,293.1499938964844,293.1499938964844,278.45001220703125,37986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771998882293701,1.0,0.0,0.0,3.4967527389526367,3.4967756271362305,8.15874159343366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.2392578125,0.0,1383.5059814453125,1895.4371337890625,0.0,3190.333984375,0.7227650284767151,1.0,0.0,3.0,1.0,0.0
17770620,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7920997738838196,0.3331677615642547,0.3028987944126129,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9430375695228576,0.5604020357131958,0.5324167609214783,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7106490135192871,0.4749254286289215,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8733605146408081,0.4521204829216003,0.4307442009449005,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6995902061462402,0.2265084683895111,1.03600013256073,284.97955322265625,284.95001220703125,301.6424255371094,295.810302734375,298.6540222167969,297.2763061523437,284.9803466796875,1.0,0.631029486656189,0.4168939590454101,0.4168939590454101,1.0,1.0,-3.3440656661987305,1.051248550415039,2.2928171157836914,0.2940506637096405,0.9083630442619324,0.9083630442619324,0.0,183.3792419433593,156.0,68868.4453125,0.0,3168.563720703125,1.0,278.4412841796875,283.0125732421875,298.79168701171875,303.21441650390625,293.1499938964844,293.1499938964844,278.1499938964844,34490.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703615069389343,1.0,0.0,0.0,3.600152015686035,3.600175142288208,8.648383982290397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.7724609375,0.0,1467.277099609375,1895.4371337890625,0.0,3126.201904296875,0.7385849356651306,1.0,0.0,3.0,1.0,0.0
17770680,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7920997738838196,0.3331677615642547,0.3028987944126129,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9430375695228576,0.5604020357131958,0.5324167609214783,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7106490135192871,0.4749254286289215,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8733605146408081,0.4521204829216003,0.4307442009449005,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6995902061462402,0.2265084683895111,1.03600013256073,284.97955322265625,284.95001220703125,301.6424255371094,295.810302734375,298.6540222167969,297.2763061523437,284.9803466796875,1.0,0.631029486656189,0.4168939590454101,0.4168939590454101,1.0,1.0,-3.3440656661987305,1.051248550415039,2.2928171157836914,0.2940506637096405,0.9083630442619324,0.9083630442619324,0.0,183.3792419433593,156.0,68868.4453125,0.0,3168.563720703125,1.0,278.4412841796875,283.0125732421875,298.79168701171875,303.21441650390625,293.1499938964844,293.1499938964844,278.1499938964844,34490.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703615069389343,1.0,0.0,0.0,3.600152015686035,3.600175142288208,8.648383982290397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.7724609375,0.0,1467.277099609375,1895.4371337890625,0.0,3126.201904296875,0.7385849356651306,1.0,0.0,3.0,1.0,0.0
17770740,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7968943119049072,0.3327003121376037,0.3025445640087127,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9491997957229614,0.5595223903656006,0.5316906571388245,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.7157830595970154,0.466103196144104,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8786887526512146,0.4516945481300354,0.4304039776325226,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7042144536972046,0.2265278548002243,1.0358750820159912,284.8789978027344,284.95001220703125,301.61151123046875,295.8104553222656,298.6482238769531,297.28692626953125,284.8858947753906,1.0,0.6255677342414856,0.4163079857826233,0.4163079857826233,1.0,1.0,-3.3223276138305664,1.0419073104858398,2.2804203033447266,0.2889136373996734,0.8251075744628906,0.8251075744628906,0.0,178.32308959960938,156.0,68800.75,0.0,3100.467529296875,1.0,278.1851806640625,282.9105529785156,298.8316650390625,303.3758239746094,293.1499938964844,293.1499938964844,278.1499938964844,40203.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752543926239014,1.0,0.0,0.0,3.4719905853271484,3.4720137119293213,8.04359842732083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.0048828125,0.0,1373.90966796875,1895.4371337890625,0.0,3172.09228515625,0.7185659408569336,1.0,0.0,3.0,1.0,0.0
17770800,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8010638952255249,0.3325004875659942,0.3021474778652191,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9544987082481384,0.5590344071388245,0.5310057401657104,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.7197468280792236,0.4584622979164123,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8833637237548828,0.4514765739440918,0.4299952089786529,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7081827521324158,0.2265858054161071,1.0353052616119385,284.9058532714844,284.95001220703125,301.5906677246094,295.810546875,298.6469421386719,297.29754638671875,284.9046630859375,1.0,0.6218623518943787,0.4159173369407654,0.4159173369407654,1.0,1.0,-3.3106606006622314,1.0366679430007937,2.2739927768707275,0.2862688302993774,0.8301321268081665,0.8301321268081665,0.0,174.3521270751953,159.0,68647.84375,0.0,3052.4765625,1.0,278.1589660644531,282.9283447265625,298.8153381347656,303.30450439453125,293.1499938964844,293.1499938964844,278.45001220703125,38433.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746686577796936,1.0,0.0,0.0,3.4409191608428955,3.440941572189331,7.900275136307755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.7998046875,0.0,1329.9219970703125,1895.4371337890625,0.0,3166.599853515625,0.7127888202667236,1.0,0.0,3.0,1.0,0.0
17770860,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8077899217605591,0.3326464593410492,0.301952987909317,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9624657034873962,0.5585308074951172,0.5301731824874878,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7305579781532288,0.4470670819282532,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8908068537712097,0.4515383839607239,0.42971271276474,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7144907712936401,0.2271505743265152,1.036365270614624,284.9781494140625,284.95001220703125,301.5376892089844,295.8108215332031,298.6516418457031,297.33258056640625,284.9779052734375,1.0,0.6173094511032104,0.4153870940208435,0.4153870940208435,1.0,1.0,-3.296633005142212,1.0301884412765503,2.266444444656372,0.2826015949249267,0.8928478956222534,0.8928478956222534,0.0,168.6683349609375,177.0,67884.8359375,0.0,2990.096923828125,1.0,278.4407043457031,283.02752685546875,298.787109375,303.14501953125,293.1499938964844,293.1499938964844,278.75,34517.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866651177406311,1.0,0.0,0.0,3.537034273147583,3.5370569229125977,8.347795983354445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.5615234375,0.0,1400.3321533203125,1895.4371337890625,0.0,3091.395751953125,0.7272385358810425,1.0,0.0,3.0,1.0,0.0
17770920,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8077899217605591,0.3326464593410492,0.301952987909317,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9624657034873962,0.5585308074951172,0.5301731824874878,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7305579781532288,0.4470670819282532,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8908068537712097,0.4515383839607239,0.42971271276474,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7144907712936401,0.2271505743265152,1.036365270614624,284.9781494140625,284.95001220703125,301.5376892089844,295.8108215332031,298.6516418457031,297.33258056640625,284.9779052734375,1.0,0.6173094511032104,0.4153870940208435,0.4153870940208435,1.0,1.0,-3.296633005142212,1.0301884412765503,2.266444444656372,0.2826015949249267,0.8928478956222534,0.8928478956222534,0.0,168.6683349609375,177.0,67884.8359375,0.0,2990.096923828125,1.0,278.4407043457031,283.02752685546875,298.787109375,303.14501953125,293.1499938964844,293.1499938964844,278.75,34517.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866651177406311,1.0,0.0,0.0,3.537034273147583,3.5370569229125977,8.347795983354445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.5615234375,0.0,1400.3321533203125,1895.4371337890625,0.0,3091.395751953125,0.7272385358810425,1.0,0.0,3.0,1.0,0.0
17770980,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8054059743881226,0.3329450786113739,0.302276462316513,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.959061324596405,0.5582648515701294,0.5299628376960754,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.7394008040428162,0.4514710903167724,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8880402445793152,0.4518314599990845,0.4300261735916137,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7130209803581238,0.2279329895973205,1.0400667190551758,285.02685546875,284.95001220703125,301.48358154296875,295.8109436035156,298.6493530273437,297.3558044433594,285.0242919921875,1.0,0.620515763759613,0.4148568511009216,0.4148568511009216,1.0,1.0,-3.3068606853485107,1.0324339866638184,2.2744264602661133,0.2821793556213379,0.980787456035614,0.980787456035614,0.0,171.02867126464844,195.0,67872.09375,0.0,3025.522705078125,1.0,278.7423400878906,283.0939636230469,298.8003234863281,303.1350402832031,293.1499938964844,293.1499938964844,278.45001220703125,32235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622890710830688,1.0,0.0,0.0,3.731201887130737,3.7312259674072266,9.289466902373532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.7900390625,0.0,1596.6090087890625,1895.4371337890625,0.0,3050.475341796875,0.760805606842041,1.0,0.0,3.0,1.0,0.0
