time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8054059743881226,0.3329450786113739,0.302276462316513,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.959061324596405,0.5582648515701294,0.5299628376960754,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.7394008040428162,0.4514710903167724,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8880402445793152,0.4518314599990845,0.4300261735916137,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7130209803581238,0.2279329895973205,1.0400667190551758,285.02685546875,284.95001220703125,301.48358154296875,295.8109436035156,298.6493530273437,297.3558044433594,285.0242919921875,1.0,0.620515763759613,0.4148568511009216,0.4148568511009216,1.0,1.0,-3.3068606853485107,1.0324339866638184,2.2744264602661133,0.2821793556213379,0.980787456035614,0.980787456035614,0.0,171.02867126464844,195.0,67872.09375,0.0,3025.522705078125,1.0,278.7423400878906,283.0939636230469,298.8003234863281,303.1350402832031,293.1499938964844,293.1499938964844,278.45001220703125,32235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622890710830688,1.0,0.0,0.0,3.731201887130737,3.7312259674072266,9.289466902373532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.7900390625,0.0,1596.6090087890625,1895.4371337890625,0.0,3050.475341796875,0.760805606842041,1.0,0.0,3.0,1.0,0.0
17771100,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.801179826259613,0.3325748741626739,0.3023088276386261,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9536278247833252,0.5575780868530273,0.5297248363494873,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7417112588882446,0.4585133492946625,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.883399248123169,0.451516330242157,0.4300938248634338,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7097196578979492,0.2280579507350921,1.0418952703475952,284.8872985839844,284.95001220703125,301.45611572265625,295.8109130859375,298.6371459960937,297.3511657714844,284.885009765625,1.0,0.6239811182022095,0.4145917296409607,0.4145917296409607,1.0,1.0,-3.31735897064209,1.0354660749435425,2.281893014907837,0.2828345000743866,0.8900951743125916,0.8900951743125916,0.0,174.6236572265625,195.0,69004.8125,0.0,3068.70263671875,1.0,278.4956359863281,282.9373474121094,298.8521728515625,303.3854064941406,293.1499938964844,293.1499938964844,278.45001220703125,36208.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693276643753052,1.0,0.0,0.0,3.7178566455841056,3.717881441116333,9.22313518003648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.8466796875,0.0,1611.567138671875,1895.4371337890625,0.0,3116.503662109375,0.7594178318977356,1.0,0.0,3.0,1.0,0.0
17771160,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7951505184173584,0.3320889174938202,0.302033931016922,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9458336234092712,0.5567527413368225,0.5291222929954529,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7429090142250061,0.468295693397522,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8769031763076782,0.451050341129303,0.4298447072505951,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7047039270401001,0.2280288934707641,1.0428013801574707,284.91357421875,284.95001220703125,301.4283752441406,295.810791015625,298.6197509765625,297.3397521972656,284.9150085449219,1.0,0.6282659769058228,0.4141217768192291,0.4141217768192291,1.0,1.0,-3.3288540840148926,1.0383232831954956,2.2905306816101074,0.2830904722213745,0.8902522325515747,0.8902522325515747,0.0,179.56649780273438,198.0,68965.6328125,0.0,3121.99853515625,1.0,278.4571533203125,282.9607238769531,298.8392333984375,303.328857421875,293.1499938964844,293.1499938964844,278.75,37183.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717642426490784,1.0,0.0,0.0,3.6593618392944336,3.659386157989502,8.935194273362868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.8154296875,0.0,1552.487060546875,1895.4371337890625,0.0,3139.359619140625,0.7515289187431335,1.0,0.0,3.0,1.0,0.0
17771220,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.787713885307312,0.3319579064846039,0.3019659519195556,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9356727600097656,0.556087851524353,0.5285090208053589,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7454439401626587,0.4811883270740509,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8688651919364929,0.4509380459785461,0.4297783970832824,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6984107494354248,0.2282784432172775,1.0446805953979492,285.00494384765625,284.95001220703125,301.3720703125,295.8102111816406,298.59051513671875,297.3260192871094,285.0033569335937,1.0,0.633843719959259,0.4131818413734436,0.4131818413734436,1.0,1.0,-3.3457305431365967,1.0417455434799194,2.303985118865967,0.2828875482082367,0.980128288269043,0.980128288269043,0.0,186.31314086914065,201.0,68672.671875,0.0,3197.95166015625,1.0,278.743408203125,283.0665588378906,298.80352783203125,303.2043151855469,293.1499938964844,293.1499938964844,278.45001220703125,33458.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867174506187439,1.0,0.0,0.0,3.798450708389282,3.798475742340088,9.62733906817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.78515625,0.0,1684.8916015625,1895.4371337890625,0.0,3096.304931640625,0.7740055322647095,1.0,0.0,3.0,1.0,0.0
17771280,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.787713885307312,0.3319579064846039,0.3019659519195556,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9356727600097656,0.556087851524353,0.5285090208053589,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7454439401626587,0.4811883270740509,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8688651919364929,0.4509380459785461,0.4297783970832824,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6984107494354248,0.2282784432172775,1.0446805953979492,285.00494384765625,284.95001220703125,301.3720703125,295.8102111816406,298.59051513671875,297.3260192871094,285.0033569335937,1.0,0.633843719959259,0.4131818413734436,0.4131818413734436,1.0,1.0,-3.3457305431365967,1.0417455434799194,2.303985118865967,0.2828875482082367,0.980128288269043,0.980128288269043,0.0,186.31314086914065,201.0,68672.671875,0.0,3197.95166015625,1.0,278.743408203125,283.0665588378906,298.80352783203125,303.2043151855469,293.1499938964844,293.1499938964844,278.45001220703125,33458.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867174506187439,1.0,0.0,0.0,3.798450708389282,3.798475742340088,9.62733906817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.78515625,0.0,1684.8916015625,1895.4371337890625,0.0,3096.304931640625,0.7740055322647095,1.0,0.0,3.0,1.0,0.0
17771340,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7813009023666382,0.3309282958507538,0.3014421761035919,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.926912248134613,0.5544640421867371,0.5274314284324646,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7467907071113586,0.491969883441925,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8621950149536133,0.4500519335269928,0.4293574392795563,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6930615305900574,0.22803995013237,1.045238375663757,284.9049987792969,284.95001220703125,301.314697265625,295.8091125488281,298.5536804199219,297.3021850585937,284.9062194824219,1.0,0.6382459402084351,0.4122419357299804,0.4122419357299804,1.0,1.0,-3.3569438457489014,1.0431283712387085,2.3138155937194824,0.2818857133388519,0.8891587257385254,0.8891587257385254,0.0,191.95562744140625,204.0,69414.8359375,0.0,3255.467041015625,1.0,278.4566955566406,282.9490966796875,298.8309631347656,303.35595703125,293.1499938964844,293.1499938964844,278.75,37893.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750255703926086,1.0,0.0,0.0,3.692117929458618,3.6921427249908447,9.095874133890902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.455078125,0.0,1594.8631591796875,1895.4371337890625,0.0,3169.946533203125,0.757980465888977,1.0,0.0,3.0,1.0,0.0
17771400,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7813009023666382,0.3309282958507538,0.3014421761035919,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.926912248134613,0.5544640421867371,0.5274314284324646,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7467907071113586,0.491969883441925,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8621950149536133,0.4500519335269928,0.4293574392795563,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6930615305900574,0.22803995013237,1.045238375663757,284.9049987792969,284.95001220703125,301.314697265625,295.8091125488281,298.5536804199219,297.3021850585937,284.9062194824219,1.0,0.6382459402084351,0.4122419357299804,0.4122419357299804,1.0,1.0,-3.3569438457489014,1.0431283712387085,2.3138155937194824,0.2818857133388519,0.8891587257385254,0.8891587257385254,0.0,191.95562744140625,204.0,69414.8359375,0.0,3255.467041015625,1.0,278.4566955566406,282.9490966796875,298.8309631347656,303.35595703125,293.1499938964844,293.1499938964844,278.75,37893.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750255703926086,1.0,0.0,0.0,3.692117929458618,3.6921427249908447,9.095874133890902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.455078125,0.0,1594.8631591796875,1895.4371337890625,0.0,3169.946533203125,0.757980465888977,1.0,0.0,3.0,1.0,0.0
17771460,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7766374349594116,0.3307497501373291,0.3012348711490631,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.920350193977356,0.5537766218185425,0.5267056226730347,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7495021224021912,0.5003537535667419,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8573066592216492,0.4499388039112091,0.4291983246803283,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6890749335289001,0.228162869811058,1.0459765195846558,285.0011291503906,284.95001220703125,301.2563171386719,295.8073425292969,298.5265197753906,297.2940368652344,284.99969482421875,1.0,0.6418668627738953,0.4110305309295654,0.4110305309295654,1.0,1.0,-3.366598129272461,1.0432162284851074,2.323381900787353,0.2798000872135162,0.9782891869544984,0.9782891869544984,0.0,196.45797729492188,207.0,68896.453125,0.0,3303.250244140625,1.0,278.7435607910156,283.0628356933594,298.7945556640625,303.212158203125,293.1499938964844,293.1499938964844,278.45001220703125,33822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691452741622925,1.0,0.0,0.0,3.8138887882232666,3.8139140605926514,9.705754564492963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.36328125,0.0,1706.240966796875,1895.4371337890625,0.0,3114.792724609375,0.7770878076553345,1.0,0.0,3.0,1.0,0.0
17771520,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7766374349594116,0.3307497501373291,0.3012348711490631,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.920350193977356,0.5537766218185425,0.5267056226730347,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7495021224021912,0.5003537535667419,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8573066592216492,0.4499388039112091,0.4291983246803283,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6890749335289001,0.228162869811058,1.0459765195846558,285.0011291503906,284.95001220703125,301.2563171386719,295.8073425292969,298.5265197753906,297.2940368652344,284.99969482421875,1.0,0.6418668627738953,0.4110305309295654,0.4110305309295654,1.0,1.0,-3.366598129272461,1.0432162284851074,2.323381900787353,0.2798000872135162,0.9782891869544984,0.9782891869544984,0.0,196.45797729492188,207.0,68896.453125,0.0,3303.250244140625,1.0,278.7435607910156,283.0628356933594,298.7945556640625,303.212158203125,293.1499938964844,293.1499938964844,278.45001220703125,33822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691452741622925,1.0,0.0,0.0,3.8138887882232666,3.8139140605926514,9.705754564492963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.36328125,0.0,1706.240966796875,1895.4371337890625,0.0,3114.792724609375,0.7770878076553345,1.0,0.0,3.0,1.0,0.0
17771580,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7720412611961365,0.3297187387943268,0.3006573021411896,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.914106547832489,0.5521600842475891,0.5255816578865051,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7510994672775269,0.5082310438156128,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8526598215103149,0.4490714073181152,0.4287436306476593,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6852778792381287,0.2278973907232284,1.0460964441299438,284.9045715332031,284.95001220703125,301.19696044921875,295.8047790527344,298.4921875,297.27618408203125,284.90576171875,1.0,0.6449687480926514,0.4098191559314728,0.4098191559314728,1.0,1.0,-3.373629093170166,1.0423212051391602,2.331307888031006,0.2774285078048706,0.8883183598518372,0.8883183598518372,0.0,200.66831970214844,210.0,69523.8046875,0.0,3343.5751953125,1.0,278.4566345214844,282.94952392578125,298.8225402832031,303.3555603027344,293.1499938964844,293.1499938964844,278.75,38080.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761727213859558,1.0,0.0,0.0,3.697491884231568,3.697516679763794,9.12237112515868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.3681640625,0.0,1602.4197998046875,1895.4371337890625,0.0,3180.703125,0.7590982913970947,1.0,0.0,3.0,1.0,0.0
17771640,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7720412611961365,0.3297187387943268,0.3006573021411896,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.914106547832489,0.5521600842475891,0.5255816578865051,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7510994672775269,0.5082310438156128,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8526598215103149,0.4490714073181152,0.4287436306476593,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6852778792381287,0.2278973907232284,1.0460964441299438,284.9045715332031,284.95001220703125,301.19696044921875,295.8047790527344,298.4921875,297.27618408203125,284.90576171875,1.0,0.6449687480926514,0.4098191559314728,0.4098191559314728,1.0,1.0,-3.373629093170166,1.0423212051391602,2.331307888031006,0.2774285078048706,0.8883183598518372,0.8883183598518372,0.0,200.66831970214844,210.0,69523.8046875,0.0,3343.5751953125,1.0,278.4566345214844,282.94952392578125,298.8225402832031,303.3555603027344,293.1499938964844,293.1499938964844,278.75,38080.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761727213859558,1.0,0.0,0.0,3.697491884231568,3.697516679763794,9.12237112515868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.3681640625,0.0,1602.4197998046875,1895.4371337890625,0.0,3180.703125,0.7590982913970947,1.0,0.0,3.0,1.0,0.0
17771700,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7700052857398987,0.3295859694480896,0.3003994822502136,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9113542437553406,0.5517591238021851,0.5250387787818909,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.7524495124816895,0.5117939710617065,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8505874872207642,0.4489602148532867,0.4285122454166412,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6835562586784363,0.2279161214828491,1.0460155010223389,285.0189208984375,284.95001220703125,301.1669006347656,295.8031616210937,298.47900390625,297.2731628417969,285.0199584960937,1.0,0.6463557481765747,0.4092134535312652,0.4092134535312652,1.0,1.0,-3.376572370529175,1.0416688919067385,2.3349034786224365,0.2760916352272033,0.9688416123390198,0.9688416123390198,0.0,202.57843017578125,210.0,68754.0703125,0.0,3361.361572265625,1.0,278.70330810546875,283.0797424316406,298.7762451171875,303.1414794921875,293.1499938964844,293.1499938964844,278.75,34259.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870987594127655,1.0,0.0,0.0,3.7507734298706055,3.750798225402832,9.387176191921752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.44140625,0.0,1634.8221435546875,1895.4371337890625,0.0,3132.07470703125,0.767428994178772,1.0,0.0,3.0,1.0,0.0
17771760,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7685657739639282,0.3295408487319946,0.3004193902015686,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9093143343925476,0.5514716506004333,0.5248250961303711,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7539827227592468,0.5146893858909607,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8490755558013916,0.4489642977714538,0.4285619258880615,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6823393106460571,0.2280248403549194,1.0466794967651367,285.0010681152344,284.95001220703125,301.1366271972656,295.80126953125,298.46746826171875,297.2720947265625,284.9996643066406,1.0,0.647747814655304,0.4087081253528595,0.4087081253528595,1.0,1.0,-3.380679130554199,1.041683316230774,2.338995695114136,0.2751838862895965,0.9773989319801332,0.9773989319801332,0.0,204.21682739257807,213.0,68949.5234375,0.0,3380.2919921875,1.0,278.74346923828125,283.0645446777344,298.786376953125,303.20770263671875,293.1499938964844,293.1499938964844,278.45001220703125,33895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699101209640503,1.0,0.0,0.0,3.815235137939453,3.815260410308838,9.7126087439392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.8955078125,0.0,1708.4324951171875,1895.4371337890625,0.0,3121.9677734375,0.7774431109428406,1.0,0.0,3.0,1.0,0.0
17771820,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7647966146469116,0.3285106420516968,0.2998239696025848,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9044445753097534,0.5498546361923218,0.5236801505088806,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7555708289146423,0.5212880373001099,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8453211784362793,0.4480967819690704,0.428087055683136,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6792716383934021,0.2277702391147613,1.0467432737350464,284.9049987792969,284.95001220703125,301.07537841796875,295.7967224121094,298.4353942871094,297.2573547363281,284.9061279296875,1.0,0.6503037214279175,0.407697468996048,0.407697468996048,1.0,1.0,-3.386033058166504,1.0407240390777588,2.345309019088745,0.2731160819530487,0.8879052400588989,0.8879052400588989,0.0,207.81024169921875,216.0,69553.3671875,0.0,3413.461669921875,1.0,278.4566345214844,282.9518127441406,298.8136291503906,303.3489074707031,293.1499938964844,293.1499938964844,278.75,38110.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767693042755127,1.0,0.0,0.0,3.6971919536590576,3.6972169876098633,9.12089205939992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.4951171875,0.0,1602.306640625,1895.4371337890625,0.0,3186.296630859375,0.7590662837028503,1.0,0.0,3.0,1.0,0.0
17771880,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7647966146469116,0.3285106420516968,0.2998239696025848,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9044445753097534,0.5498546361923218,0.5236801505088806,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7555708289146423,0.5212880373001099,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8453211784362793,0.4480967819690704,0.428087055683136,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6792716383934021,0.2277702391147613,1.0467432737350464,284.9049987792969,284.95001220703125,301.07537841796875,295.7967224121094,298.4353942871094,297.2573547363281,284.9061279296875,1.0,0.6503037214279175,0.407697468996048,0.407697468996048,1.0,1.0,-3.386033058166504,1.0407240390777588,2.345309019088745,0.2731160819530487,0.8879052400588989,0.8879052400588989,0.0,207.81024169921875,216.0,69553.3671875,0.0,3413.461669921875,1.0,278.4566345214844,282.9518127441406,298.8136291503906,303.3489074707031,293.1499938964844,293.1499938964844,278.75,38110.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767693042755127,1.0,0.0,0.0,3.6971919536590576,3.6972169876098633,9.12089205939992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.4951171875,0.0,1602.306640625,1895.4371337890625,0.0,3186.296630859375,0.7590662837028503,1.0,0.0,3.0,1.0,0.0
17771940,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7626132369041443,0.3283815383911133,0.2995522320270538,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.901652216911316,0.5493690371513367,0.5230348110198975,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.757455050945282,0.5253069996833801,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8431033492088318,0.4480009377002716,0.4278490841388702,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6774393916130066,0.2278407514095306,1.0468418598175049,285.0159606933594,284.95001220703125,301.0332336425781,295.79296875,298.4192199707031,297.2555847167969,285.013916015625,1.0,0.6519339084625244,0.4070102274417877,0.4070102274417877,1.0,1.0,-3.3895914554595947,1.0400410890579224,2.349550247192383,0.2715994119644165,0.9743866324424744,0.9743866324424744,0.0,210.0357360839844,216.0,68861.25,0.0,3434.629150390625,1.0,278.7266845703125,283.0784606933594,298.76641845703125,303.156494140625,293.1499938964844,293.1499938964844,278.75,33721.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706702589988708,1.0,0.0,0.0,3.782793521881104,3.78281831741333,9.548134585202206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.595703125,0.0,1668.3194580078125,1895.4371337890625,0.0,3129.097900390625,0.7719032168388367,1.0,0.0,3.0,1.0,0.0
17772000,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7618512511253357,0.3283222913742065,0.29956716299057,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9006220698356628,0.549152672290802,0.5229019522666931,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.7583640217781067,0.526858389377594,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8423058390617371,0.4479784071445465,0.4278855919837951,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6768075823783875,0.2279035300016403,1.0473012924194336,285.0004272460937,284.95001220703125,301.01324462890625,295.7909851074219,298.41180419921875,297.25506591796875,284.9989929199219,1.0,0.6527225971221924,0.4066868126392364,0.4066868126392364,1.0,1.0,-3.3919126987457275,1.039942741394043,2.351969957351685,0.2709907293319702,0.9763460159301758,0.9763460159301758,0.0,210.9731903076172,219.0,68961.015625,0.0,3445.475341796875,1.0,278.7435607910156,283.0661926269531,298.7760314941406,303.1990051269531,293.1499938964844,293.1499938964844,278.45001220703125,33930.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704875111579895,1.0,0.0,0.0,3.814446210861206,3.814471483230591,9.708592187962497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.6064453125,0.0,1707.7530517578125,1895.4371337890625,0.0,3127.383544921875,0.777260959148407,1.0,0.0,3.0,1.0,0.0
17772060,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7581692934036255,0.3272681832313537,0.2989603281021118,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8960167765617371,0.5475109219551086,0.5217434167861938,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.99891597032547,0.7598975896835327,0.5312086343765259,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8386379480361938,0.4470875263214111,0.4273981153964996,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.673793613910675,0.2276413291692733,1.0473781824111938,284.9040222167969,284.95001220703125,300.95025634765625,295.783935546875,298.380615234375,297.2422790527344,284.9050598144531,1.0,0.6549237966537476,0.4056943356990814,0.4056943356990814,1.0,1.0,-3.394536256790161,1.038046956062317,2.356489419937134,0.2686572670936584,0.8863253593444824,0.8863253593444824,0.0,214.6000213623047,222.0,69516.7421875,0.0,3472.63427734375,1.0,278.4566650390625,282.95367431640625,298.80078125,303.33544921875,293.1499938964844,293.1499938964844,278.75,38167.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773409128189087,1.0,0.0,0.0,3.693813800811768,3.693838834762573,9.104231821766008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3193359375,0.0,1598.87646484375,1895.4371337890625,0.0,3191.65625,0.7584763169288635,1.0,0.0,3.0,1.0,0.0
17772120,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7581692934036255,0.3272681832313537,0.2989603281021118,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8960167765617371,0.5475109219551086,0.5217434167861938,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.99891597032547,0.7598975896835327,0.5312086343765259,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8386379480361938,0.4470875263214111,0.4273981153964996,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.673793613910675,0.2276413291692733,1.0473781824111938,284.9040222167969,284.95001220703125,300.95025634765625,295.783935546875,298.380615234375,297.2422790527344,284.9050598144531,1.0,0.6549237966537476,0.4056943356990814,0.4056943356990814,1.0,1.0,-3.394536256790161,1.038046956062317,2.356489419937134,0.2686572670936584,0.8863253593444824,0.8863253593444824,0.0,214.6000213623047,222.0,69516.7421875,0.0,3472.63427734375,1.0,278.4566650390625,282.95367431640625,298.80078125,303.33544921875,293.1499938964844,293.1499938964844,278.75,38167.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773409128189087,1.0,0.0,0.0,3.693813800811768,3.693838834762573,9.104231821766008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3193359375,0.0,1598.87646484375,1895.4371337890625,0.0,3191.65625,0.7584763169288635,1.0,0.0,3.0,1.0,0.0
17772180,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7551388144493103,0.3270412683486938,0.2986807227134704,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8920592069625854,0.5467639565467834,0.520937979221344,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9972145557403564,0.7632014155387878,0.5334603190422058,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8355245590209961,0.4469288289546966,0.4271734952926636,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6712300181388855,0.2277589291334152,1.0479207038879397,284.99737548828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3592224121094,297.24383544921875,284.9959716796875,1.0,0.6568745374679565,0.4047018587589264,0.4047018587589264,1.0,1.0,-3.396317481994629,1.0358619689941406,2.3604555130004883,0.2660140097141266,0.9718232154846193,0.9718232154846193,0.0,217.87969970703125,225.0,68847.203125,0.0,3495.8515625,1.0,278.7435302734375,283.0673828125,298.75994873046875,303.1773986816406,293.1499938964844,293.1499938964844,278.45001220703125,34021.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709419369697571,1.0,0.0,0.0,3.806993246078491,3.807018518447876,9.670691270002862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.6318359375,0.0,1699.509765625,1895.4371337890625,0.0,3131.646240234375,0.7759437561035156,1.0,0.0,3.0,1.0,0.0
17772240,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7551388144493103,0.3270412683486938,0.2986807227134704,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8920592069625854,0.5467639565467834,0.520937979221344,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9972145557403564,0.7632014155387878,0.5334603190422058,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8355245590209961,0.4469288289546966,0.4271734952926636,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6712300181388855,0.2277589291334152,1.0479207038879397,284.99737548828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3592224121094,297.24383544921875,284.9959716796875,1.0,0.6568745374679565,0.4047018587589264,0.4047018587589264,1.0,1.0,-3.396317481994629,1.0358619689941406,2.3604555130004883,0.2660140097141266,0.9718232154846193,0.9718232154846193,0.0,217.87969970703125,225.0,68847.203125,0.0,3495.8515625,1.0,278.7435302734375,283.0673828125,298.75994873046875,303.1773986816406,293.1499938964844,293.1499938964844,278.45001220703125,34021.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709419369697571,1.0,0.0,0.0,3.806993246078491,3.807018518447876,9.670691270002862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.6318359375,0.0,1699.509765625,1895.4371337890625,0.0,3131.646240234375,0.7759437561035156,1.0,0.0,3.0,1.0,0.0
17772300,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7536517977714539,0.3265484869480133,0.2985186576843261,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8901221752166748,0.5459852814674377,0.5205221176147461,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9963532090187072,0.7642930746078491,0.5345251560211182,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8340166211128235,0.4465264678001404,0.4270672500133514,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6700217723846436,0.2276707291603088,1.0483444929122925,284.8701171875,284.95001220703125,300.854248046875,295.77069091796875,298.3451843261719,297.239990234375,284.8690795898437,1.0,0.6578379273414612,0.4042056202888489,0.4042056202888489,1.0,1.0,-3.3972904682159424,1.0347880125045776,2.362502336502075,0.2648135721683502,0.8813832998275757,0.8813832998275757,0.0,219.51873779296875,225.0,69660.90625,0.0,3507.651123046875,1.0,278.4944152832031,282.9256896972656,298.80084228515625,303.39129638671875,293.1499938964844,293.1499938964844,278.45001220703125,37848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765117526054382,1.0,0.0,0.0,3.759598255157471,3.759623527526856,9.431399803361272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.228515625,0.0,1672.8033447265625,1895.4371337890625,0.0,3183.882080078125,0.7680408954620361,1.0,0.0,3.0,1.0,0.0
17772360,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7516081929206848,0.3259760439395904,0.2980611324310303,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8875786662101746,0.5451037287712097,0.5197587609291077,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9949893951416016,0.7653452754020691,0.5352486371994019,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8319860696792603,0.4460178911685943,0.426664799451828,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6683322787284851,0.2274982333183288,1.047999143600464,284.90350341796875,284.95001220703125,300.82183837890625,295.7655029296875,298.33062744140625,297.2352905273437,284.9046936035156,1.0,0.6586463451385498,0.4037580192089081,0.4037580192089081,1.0,1.0,-3.39579439163208,1.032983899116516,2.362810611724853,0.2633792459964752,0.8823563456535339,0.8823563456535339,0.0,221.45584106445312,228.0,69318.8984375,0.0,3515.3662109375,1.0,278.45684814453125,282.95831298828125,298.7815246582031,303.3051452636719,293.1499938964844,293.1499938964844,278.75,38288.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776052594184875,1.0,0.0,0.0,3.6794955730438232,3.679520130157471,9.033786909640184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.08203125,0.0,1583.495849609375,1895.4371337890625,0.0,3194.13427734375,0.7559859752655029,1.0,0.0,3.0,1.0,0.0
17772420,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7491031289100647,0.3257456421852112,0.2977677881717682,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.884239137172699,0.544345498085022,0.5189321041107178,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9937204718589784,0.7689588069915771,0.5375915765762329,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8294026851654053,0.4458507001399994,0.426419585943222,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6662588119506836,0.2276327610015869,1.0485435724258425,284.99676513671875,284.95001220703125,300.7564697265625,295.7538757324219,298.31085205078125,297.2391967773437,284.995849609375,1.0,0.6603891253471375,0.4028627574443817,0.4028627574443817,1.0,1.0,-3.3976168632507324,1.0310767889022827,2.36653995513916,0.2609921395778656,0.9670817255973816,0.9670817255973816,0.0,224.31985473632807,231.0,68653.7734375,0.0,3536.302978515625,1.0,278.7426452636719,283.0720520019531,298.7385559082031,303.1437072753906,293.1499938964844,293.1499938964844,278.45001220703125,34086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711866736412048,1.0,0.0,0.0,3.790971279144287,3.7909963130950928,9.589462024450768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.111328125,0.0,1680.864990234375,1895.4371337890625,0.0,3133.94189453125,0.7732915878295898,1.0,0.0,3.0,1.0,0.0
17772480,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7491031289100647,0.3257456421852112,0.2977677881717682,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.884239137172699,0.544345498085022,0.5189321041107178,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9937204718589784,0.7689588069915771,0.5375915765762329,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8294026851654053,0.4458507001399994,0.426419585943222,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6662588119506836,0.2276327610015869,1.0485435724258425,284.99676513671875,284.95001220703125,300.7564697265625,295.7538757324219,298.31085205078125,297.2391967773437,284.995849609375,1.0,0.6603891253471375,0.4028627574443817,0.4028627574443817,1.0,1.0,-3.3976168632507324,1.0310767889022827,2.36653995513916,0.2609921395778656,0.9670817255973816,0.9670817255973816,0.0,224.31985473632807,231.0,68653.7734375,0.0,3536.302978515625,1.0,278.7426452636719,283.0720520019531,298.7385559082031,303.1437072753906,293.1499938964844,293.1499938964844,278.45001220703125,34086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711866736412048,1.0,0.0,0.0,3.790971279144287,3.7909963130950928,9.589462024450768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.111328125,0.0,1680.864990234375,1895.4371337890625,0.0,3133.94189453125,0.7732915878295898,1.0,0.0,3.0,1.0,0.0
17772540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7459309697151184,0.324685275554657,0.2971368432044983,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8801701068878174,0.5426881313323975,0.5177369117736816,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9917129874229432,0.7711212635040283,0.5394071340560913,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.826202929019928,0.4449439942836761,0.4258975088596344,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6636909246444702,0.227387323975563,1.048639178276062,284.9048767089844,284.95001220703125,300.6903381347656,295.740478515625,298.2826843261719,297.2314758300781,284.90576171875,1.0,0.6620520949363708,0.4019675254821777,0.4019675254821777,1.0,1.0,-3.397099494934082,1.0283383131027222,2.3687610626220703,0.2584991753101349,0.8793182373046875,0.8793182373046875,0.0,227.6903686523437,234.0,69120.2109375,0.0,3554.6376953125,1.0,278.45684814453125,282.9639587402344,298.7566223144531,303.26763916015625,293.1499938964844,293.1499938964844,278.75,38253.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778698444366455,1.0,0.0,0.0,3.664703607559204,3.664728164672852,8.961299613474694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.71875,0.0,1566.5164794921875,1895.4371337890625,0.0,3196.6142578125,0.7532773017883301,1.0,0.0,3.0,1.0,0.0
17772600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7459309697151184,0.324685275554657,0.2971368432044983,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8801701068878174,0.5426881313323975,0.5177369117736816,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9917129874229432,0.7711212635040283,0.5394071340560913,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.826202929019928,0.4449439942836761,0.4258975088596344,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6636909246444702,0.227387323975563,1.048639178276062,284.9048767089844,284.95001220703125,300.6903381347656,295.740478515625,298.2826843261719,297.2314758300781,284.90576171875,1.0,0.6620520949363708,0.4019675254821777,0.4019675254821777,1.0,1.0,-3.397099494934082,1.0283383131027222,2.3687610626220703,0.2584991753101349,0.8793182373046875,0.8793182373046875,0.0,227.6903686523437,234.0,69120.2109375,0.0,3554.6376953125,1.0,278.45684814453125,282.9639587402344,298.7566223144531,303.26763916015625,293.1499938964844,293.1499938964844,278.75,38253.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778698444366455,1.0,0.0,0.0,3.664703607559204,3.664728164672852,8.961299613474694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.71875,0.0,1566.5164794921875,1895.4371337890625,0.0,3196.6142578125,0.7532773017883301,1.0,0.0,3.0,1.0,0.0
17772660,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7436330318450928,0.3244372904300689,0.2968317568302154,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8770748972892761,0.5419107675552368,0.5168969035148621,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9905489087104796,0.7746765613555908,0.5417197346687317,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8238081336021423,0.4447676539421081,0.4256460666656494,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6618127226829529,0.227524384856224,1.0491992235183716,284.99591064453125,284.95001220703125,300.62353515625,295.7252197265625,298.262939453125,297.2355041503906,284.9949951171875,1.0,0.6637319326400757,0.4011370837688446,0.4011370837688446,1.0,1.0,-3.398866891860962,1.0265790224075315,2.3722877502441406,0.2562803626060486,0.9624898433685304,0.9624898433685304,0.0,230.4576873779297,237.0,68456.25,0.0,3574.91015625,1.0,278.7425537109375,283.0758972167969,298.7103881835937,303.1034851074219,293.1499938964844,293.1499938964844,278.45001220703125,34080.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715564012527466,1.0,0.0,0.0,3.776602983474731,3.776628017425537,9.516909926787775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.47265625,0.0,1663.7762451171875,1895.4371337890625,0.0,3137.41015625,0.7706483006477356,1.0,0.0,3.0,1.0,0.0
17772720,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7436330318450928,0.3244372904300689,0.2968317568302154,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8770748972892761,0.5419107675552368,0.5168969035148621,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9905489087104796,0.7746765613555908,0.5417197346687317,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8238081336021423,0.4447676539421081,0.4256460666656494,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6618127226829529,0.227524384856224,1.0491992235183716,284.99591064453125,284.95001220703125,300.62353515625,295.7252197265625,298.262939453125,297.2355041503906,284.9949951171875,1.0,0.6637319326400757,0.4011370837688446,0.4011370837688446,1.0,1.0,-3.398866891860962,1.0265790224075315,2.3722877502441406,0.2562803626060486,0.9624898433685304,0.9624898433685304,0.0,230.4576873779297,237.0,68456.25,0.0,3574.91015625,1.0,278.7425537109375,283.0758972167969,298.7103881835937,303.1034851074219,293.1499938964844,293.1499938964844,278.45001220703125,34080.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715564012527466,1.0,0.0,0.0,3.776602983474731,3.776628017425537,9.516909926787775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.47265625,0.0,1663.7762451171875,1895.4371337890625,0.0,3137.41015625,0.7706483006477356,1.0,0.0,3.0,1.0,0.0
17772780,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7406441569328308,0.3233646750450134,0.296184778213501,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.873223602771759,0.5402417182922363,0.5156845450401306,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9885836243629456,0.7767688035964966,0.5434836745262146,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8207528591156006,0.4438584446907043,0.4251158535480499,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6594132781028748,0.2272782772779464,1.049279808998108,284.90582275390625,284.95001220703125,300.5560913085937,295.7079772949219,298.2348327636719,297.2279357910156,284.9065856933594,1.0,0.6653497815132141,0.4003066420555115,0.4003066420555115,1.0,1.0,-3.398219347000122,1.0239721536636353,2.3742473125457764,0.2539519965648651,0.8761212229728699,0.8761212229728699,0.0,233.7832794189453,240.0,68903.34375,0.0,3592.674560546875,1.0,278.4569396972656,282.9694519042969,298.72467041015625,303.2224426269531,293.1499938964844,293.1499938964844,278.75,38246.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783521056175232,1.0,0.0,0.0,3.64896821975708,3.648992538452149,8.884509270501439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.123046875,0.0,1548.825439453125,1895.4371337890625,0.0,3201.135009765625,0.7504288554191589,1.0,0.0,3.0,1.0,0.0
17772840,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7406441569328308,0.3233646750450134,0.296184778213501,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.873223602771759,0.5402417182922363,0.5156845450401306,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9885836243629456,0.7767688035964966,0.5434836745262146,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8207528591156006,0.4438584446907043,0.4251158535480499,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6594132781028748,0.2272782772779464,1.049279808998108,284.90582275390625,284.95001220703125,300.5560913085937,295.7079772949219,298.2348327636719,297.2279357910156,284.9065856933594,1.0,0.6653497815132141,0.4003066420555115,0.4003066420555115,1.0,1.0,-3.398219347000122,1.0239721536636353,2.3742473125457764,0.2539519965648651,0.8761212229728699,0.8761212229728699,0.0,233.7832794189453,240.0,68903.34375,0.0,3592.674560546875,1.0,278.4569396972656,282.9694519042969,298.72467041015625,303.2224426269531,293.1499938964844,293.1499938964844,278.75,38246.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783521056175232,1.0,0.0,0.0,3.64896821975708,3.648992538452149,8.884509270501439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.123046875,0.0,1548.825439453125,1895.4371337890625,0.0,3201.135009765625,0.7504288554191589,1.0,0.0,3.0,1.0,0.0
