time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7392987608909607,0.3231924474239349,0.2958933413028717,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.871468186378479,0.5397942662239075,0.5151026844978333,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9877583980560304,0.778482973575592,0.5444513559341431,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8193503618240356,0.4437168538570404,0.4248557686805725,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6583065986633301,0.2273037731647491,1.049200415611267,285.01422119140625,284.95001220703125,300.5220947265625,295.6985778808594,298.2244873046875,297.2294311523437,285.0143737792969,1.0,0.6661144495010376,0.3998914361000061,0.3998914361000061,1.0,1.0,-3.397918224334717,1.022682547569275,2.3752355575561523,0.2526723742485046,0.9523909091949464,0.9523909091949464,0.0,235.31069946289065,240.0,68112.7734375,0.0,3600.832763671875,1.0,278.70166015625,283.0939025878906,298.6712951660156,303.0005798339844,293.1499938964844,293.1499938964844,278.75,34281.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731556534767151,1.0,0.0,0.0,3.703114271163941,3.703138589859009,9.150135724667052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.9462890625,0.0,1580.0234375,1895.4371337890625,0.0,3152.409912109375,0.7586643099784851,1.0,0.0,3.0,1.0,0.0
17772960,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7384541034698486,0.3230921626091003,0.2958570420742035,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8702681660652161,0.5394389629364014,0.5148203372955322,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9874364137649536,0.7802455425262451,0.5457388162612915,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8184348344802856,0.4436720311641693,0.4248540699481964,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6576411128044128,0.2274083942174911,1.0498096942901611,284.9942932128906,284.95001220703125,300.48797607421875,295.6886291503906,298.21484375,297.23193359375,284.9929504394531,1.0,0.6669939756393433,0.3994859755039215,0.3994859755039215,1.0,1.0,-3.399812698364258,1.0221744775772097,2.377638101577759,0.2517379820346832,0.9573746919631958,0.9573746919631958,0.0,236.53631591796875,243.0,68242.4765625,0.0,3612.47412109375,1.0,278.7432861328125,283.07867431640625,298.6736755371094,303.0539855957031,293.1499938964844,293.1499938964844,278.45001220703125,34023.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721048831939697,1.0,0.0,0.0,3.763472080230713,3.76349687576294,9.450845368519368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.5244140625,0.0,1647.8641357421875,1895.4371337890625,0.0,3142.554931640625,0.7679884433746338,1.0,0.0,3.0,1.0,0.0
17773020,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7356047630310059,0.3220041692256927,0.2951968014240265,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8665999174118042,0.5377551913261414,0.5135942101478577,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.985490620136261,0.7822583913803101,0.5474515557289124,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8154638409614563,0.4427622854709625,0.4243227839469909,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6553759574890137,0.2271571606397628,1.049866795539856,284.9066162109375,284.95001220703125,300.4192810058594,295.6671142578125,298.1866149902344,297.2243957519531,284.9073181152344,1.0,0.6685816049575806,0.3986751139163971,0.3986751139163971,1.0,1.0,-3.399041652679444,1.01957368850708,2.379467964172364,0.2494492530822754,0.8725790977478027,0.8725790977478027,0.0,239.8451385498047,246.0,68657.90625,0.0,3629.8427734375,1.0,278.4570617675781,282.97491455078125,298.6843566894531,303.1672058105469,293.1499938964844,293.1499938964844,278.75,38250.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790497183799744,1.0,0.0,0.0,3.63177227973938,3.631796598434448,8.800969908406842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.056640625,0.0,1529.739990234375,1895.4371337890625,0.0,3207.674072265625,0.7473261952400208,1.0,0.0,3.0,1.0,0.0
17773080,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7356047630310059,0.3220041692256927,0.2951968014240265,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8665999174118042,0.5377551913261414,0.5135942101478577,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.985490620136261,0.7822583913803101,0.5474515557289124,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8154638409614563,0.4427622854709625,0.4243227839469909,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6553759574890137,0.2271571606397628,1.049866795539856,284.9066162109375,284.95001220703125,300.4192810058594,295.6671142578125,298.1866149902344,297.2243957519531,284.9073181152344,1.0,0.6685816049575806,0.3986751139163971,0.3986751139163971,1.0,1.0,-3.399041652679444,1.01957368850708,2.379467964172364,0.2494492530822754,0.8725790977478027,0.8725790977478027,0.0,239.8451385498047,246.0,68657.90625,0.0,3629.8427734375,1.0,278.4570617675781,282.97491455078125,298.6843566894531,303.1672058105469,293.1499938964844,293.1499938964844,278.75,38250.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790497183799744,1.0,0.0,0.0,3.63177227973938,3.631796598434448,8.800969908406842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.056640625,0.0,1529.739990234375,1895.4371337890625,0.0,3207.674072265625,0.7473261952400208,1.0,0.0,3.0,1.0,0.0
17773140,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7338988780975342,0.3217884004116058,0.2948741912841797,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.864332377910614,0.5371319651603699,0.5128514170646667,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.984518826007843,0.7848799228668213,0.5490559935569763,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8136273622512817,0.4426149427890777,0.4240580797195434,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6540005803108215,0.2272404581308365,1.0500625371932983,285.00146484375,284.95001220703125,300.3666687011719,295.64923095703125,298.1714172363281,297.22760009765625,284.9999084472656,1.0,0.6697775721549988,0.3980588316917419,0.3980588316917419,1.0,1.0,-3.399598836898804,1.017999529838562,2.381599187850952,0.2476811110973358,0.9501088261604308,0.9501088261604308,0.0,241.99351501464844,246.0,67948.5234375,0.0,3643.666259765625,1.0,278.7313842773437,283.08843994140625,298.626220703125,302.9714660644531,293.1499938964844,293.1499938964844,278.75,33852.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729255795478821,1.0,0.0,0.0,3.727402448654175,3.727426767349243,9.270557939089484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.1083984375,0.0,1604.591796875,1895.4371337890625,0.0,3150.251953125,0.7613952159881592,1.0,0.0,3.0,1.0,0.0
17773200,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7335082292556763,0.32170370221138,0.294854462146759,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8637802004814148,0.5369236469268799,0.5127150416374207,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9843609929084778,0.7856448292732239,0.5496569871902466,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8131958842277527,0.4425676763057709,0.4240626692771911,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6537025570869446,0.2272782027721405,1.050379753112793,284.9931640625,284.95001220703125,300.3500061035156,295.643310546875,298.1664123535156,297.228271484375,284.9923095703125,1.0,0.6702001094818115,0.3978642225265503,0.3978642225265503,1.0,1.0,-3.4005215167999268,1.0177570581436155,2.3827645778656006,0.247251272201538,0.9520922899246216,0.9520922899246216,0.0,242.5897216796875,249.0,67988.671875,0.0,3649.343505859375,1.0,278.7423095703125,283.0827941894531,298.6296081542969,302.9944763183594,293.1499938964844,293.1499938964844,278.45001220703125,34098.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729631304740906,1.0,0.0,0.0,3.744539022445679,3.744563579559326,9.355995302939846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.5751953125,0.0,1626.3177490234375,1895.4371337890625,0.0,3150.604736328125,0.7647755742073059,1.0,0.0,3.0,1.0,0.0
17773260,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7305651903152466,0.3204299509525299,0.2940851747989654,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8600600957870483,0.5350531339645386,0.5113735198974609,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.98222416639328,0.78741455078125,0.5512398481369019,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.810047447681427,0.4414868056774139,0.4234332144260406,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6513310670852661,0.2268351018428802,1.0499252080917358,284.9068908691406,284.95001220703125,300.2800598144531,295.617919921875,298.1368408203125,297.2192077636719,284.9073791503906,1.0,0.6717039346694946,0.397064745426178,0.397064745426178,1.0,1.0,-3.3985934257507324,1.014781475067139,2.3838119506835938,0.2448776662349701,0.8681967854499817,0.8681967854499817,0.0,246.0408172607422,252.0,68361.34375,0.0,3664.749267578125,1.0,278.45721435546875,282.98016357421875,298.6351928710937,303.1002197265625,293.1499938964844,293.1499938964844,278.75,38273.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798918724060059,1.0,0.0,0.0,3.612236499786377,3.612260341644287,8.70654048412689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.041015625,0.0,1508.3956298828125,1895.4371337890625,0.0,3215.567138671875,0.7438015341758728,1.0,0.0,3.0,1.0,0.0
17773320,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7305651903152466,0.3204299509525299,0.2940851747989654,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8600600957870483,0.5350531339645386,0.5113735198974609,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.98222416639328,0.78741455078125,0.5512398481369019,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.810047447681427,0.4414868056774139,0.4234332144260406,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6513310670852661,0.2268351018428802,1.0499252080917358,284.9068908691406,284.95001220703125,300.2800598144531,295.617919921875,298.1368408203125,297.2192077636719,284.9073791503906,1.0,0.6717039346694946,0.397064745426178,0.397064745426178,1.0,1.0,-3.3985934257507324,1.014781475067139,2.3838119506835938,0.2448776662349701,0.8681967854499817,0.8681967854499817,0.0,246.0408172607422,252.0,68361.34375,0.0,3664.749267578125,1.0,278.45721435546875,282.98016357421875,298.6351928710937,303.1002197265625,293.1499938964844,293.1499938964844,278.75,38273.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798918724060059,1.0,0.0,0.0,3.612236499786377,3.612260341644287,8.70654048412689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.041015625,0.0,1508.3956298828125,1895.4371337890625,0.0,3215.567138671875,0.7438015341758728,1.0,0.0,3.0,1.0,0.0
17773380,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7279664874076843,0.3196986317634582,0.2934274673461914,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.856759786605835,0.5337759852409363,0.5101547241210938,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9805427193641664,0.7902989387512207,0.5531642436981201,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8071662783622742,0.4408622086048126,0.4228475689888,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6490652561187744,0.2264768034219741,1.048690676689148,284.9891357421875,284.95001220703125,300.2093200683594,295.5917358398437,298.11346435546875,297.2190856933594,284.9882202148437,1.0,0.6730493903160095,0.3962652385234833,0.3962652385234833,1.0,1.0,-3.3964571952819824,1.0117448568344116,2.3847124576568604,0.2423009723424911,0.9433904886245728,0.9433904886245728,0.0,249.1607208251953,255.0,67616.3828125,0.0,3677.731201171875,1.0,278.7421569824219,283.0853881835937,298.5771789550781,302.92010498046875,293.1499938964844,293.1499938964844,278.45001220703125,34202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736400008201599,1.0,0.0,0.0,3.721734523773194,3.7217588424682617,9.242385203833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.2021484375,0.0,1600.7335205078125,1895.4371337890625,0.0,3156.95263671875,0.7606428861618042,1.0,0.0,3.0,1.0,0.0
17773440,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7279664874076843,0.3196986317634582,0.2934274673461914,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.856759786605835,0.5337759852409363,0.5101547241210938,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9805427193641664,0.7902989387512207,0.5531642436981201,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8071662783622742,0.4408622086048126,0.4228475689888,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6490652561187744,0.2264768034219741,1.048690676689148,284.9891357421875,284.95001220703125,300.2093200683594,295.5917358398437,298.11346435546875,297.2190856933594,284.9882202148437,1.0,0.6730493903160095,0.3962652385234833,0.3962652385234833,1.0,1.0,-3.3964571952819824,1.0117448568344116,2.3847124576568604,0.2423009723424911,0.9433904886245728,0.9433904886245728,0.0,249.1607208251953,255.0,67616.3828125,0.0,3677.731201171875,1.0,278.7421569824219,283.0853881835937,298.5771789550781,302.92010498046875,293.1499938964844,293.1499938964844,278.45001220703125,34202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736400008201599,1.0,0.0,0.0,3.721734523773194,3.7217588424682617,9.242385203833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.2021484375,0.0,1600.7335205078125,1895.4371337890625,0.0,3156.95263671875,0.7606428861618042,1.0,0.0,3.0,1.0,0.0
17773500,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7264968752861023,0.3189108669757843,0.2930067479610443,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8549463152885437,0.5326866507530212,0.5094519853591919,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9794651865959167,0.7909168601036072,0.5539484024047852,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8055309057235718,0.4401704668998718,0.4224812090396881,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6477939486503601,0.2260726690292358,1.0478167533874512,284.86962890625,284.95001220703125,300.1736755371094,295.5783996582031,298.0975036621094,297.213134765625,284.8699951171875,1.0,0.6736745834350586,0.3958654999732971,0.3958654999732971,1.0,1.0,-3.3945651054382324,1.0099364519119265,2.384628772735596,0.2410242110490799,0.855917751789093,0.855917751789093,0.0,250.87164306640625,255.0,68230.8515625,0.0,3683.09716796875,1.0,278.4972229003906,282.9539794921875,298.6084899902344,303.1129455566406,293.1499938964844,293.1499938964844,278.45001220703125,38500.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791776895523071,1.0,0.0,0.0,3.659270763397217,3.659295320510864,8.934749757827376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.091796875,0.0,1562.266357421875,1895.4371337890625,0.0,3208.873779296875,0.7500664591789246,1.0,0.0,3.0,1.0,0.0
17773560,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7245646715164185,0.3180573880672455,0.2923038899898529,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8526626229286194,0.5315120816230774,0.5084192156791687,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9778481721878052,0.7914789915084839,0.5543476343154907,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8033961653709412,0.4393831193447113,0.4218238294124603,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6461238861083984,0.2255695909261703,1.046069860458374,284.9061889648437,284.95001220703125,300.13787841796875,295.5648498535156,298.0810852050781,297.2064514160156,284.9067687988281,1.0,0.6741304397583008,0.3955166935920715,0.3955166935920715,1.0,1.0,-3.3900680541992188,1.0073752403259275,2.382692813873291,0.2395122051239013,0.8602636456489563,0.8602636456489563,0.0,252.86920166015625,258.0,67844.59375,0.0,3683.853271484375,1.0,278.4576416015625,282.988037109375,298.5803527832031,303.0141296386719,293.1499938964844,293.1499938964844,278.75,38445.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801834583282471,1.0,0.0,0.0,3.5789270401000977,3.578950881958008,8.546710432710825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.427734375,0.0,1473.4693603515625,1895.4371337890625,0.0,3218.2998046875,0.7379144430160522,1.0,0.0,3.0,1.0,0.0
17773620,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7217904925346375,0.3170825839042663,0.2914170622825622,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8493108749389648,0.529963493347168,0.5069348812103271,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9759122729301452,0.7938467860221863,0.5559079647064209,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8002902865409851,0.4384849667549133,0.4209678769111633,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6436280608177185,0.2249000370502472,1.0433388948440552,284.9848937988281,284.95001220703125,300.0657958984375,295.5372314453125,298.0560607910156,297.2041320800781,284.98406982421875,1.0,0.6750783324241638,0.3948191404342651,0.3948191404342651,1.0,1.0,-3.3847732543945312,1.0035502910614014,2.38122296333313,0.236838698387146,0.9311575889587402,0.9311575889587402,0.0,255.9664459228516,246.0,67048.3671875,0.0,3689.05517578125,1.0,278.74188232421875,283.0909118652344,298.5208740234375,302.8283386230469,293.1499938964844,293.1499938964844,278.45001220703125,34327.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735665678977966,1.0,0.0,0.0,3.685311079025269,3.685335159301758,9.062366075340832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.888671875,0.0,1560.175048828125,1895.4371337890625,0.0,3156.263916015625,0.7540589570999146,1.0,0.0,3.0,1.0,0.0
17773680,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7217904925346375,0.3170825839042663,0.2914170622825622,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8493108749389648,0.529963493347168,0.5069348812103271,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9759122729301452,0.7938467860221863,0.5559079647064209,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8002902865409851,0.4384849667549133,0.4209678769111633,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6436280608177185,0.2249000370502472,1.0433388948440552,284.9848937988281,284.95001220703125,300.0657958984375,295.5372314453125,298.0560607910156,297.2041320800781,284.98406982421875,1.0,0.6750783324241638,0.3948191404342651,0.3948191404342651,1.0,1.0,-3.3847732543945312,1.0035502910614014,2.38122296333313,0.236838698387146,0.9311575889587402,0.9311575889587402,0.0,255.9664459228516,246.0,67048.3671875,0.0,3689.05517578125,1.0,278.74188232421875,283.0909118652344,298.5208740234375,302.8283386230469,293.1499938964844,293.1499938964844,278.45001220703125,34327.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735665678977966,1.0,0.0,0.0,3.685311079025269,3.685335159301758,9.062366075340832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.888671875,0.0,1560.175048828125,1895.4371337890625,0.0,3156.263916015625,0.7540589570999146,1.0,0.0,3.0,1.0,0.0
17773740,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.722390353679657,0.3153227567672729,0.2898925542831421,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8502895832061768,0.5275453329086304,0.5047472715377808,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9786734580993652,0.7947750687599182,0.5566596388816833,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8014980554580688,0.436858057975769,0.4194962680339813,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6442896723747253,0.2237987518310547,1.0384104251861572,284.9057922363281,284.95001220703125,299.9930725097656,295.5089416503906,298.0234069824219,297.19146728515625,284.90533447265625,1.0,0.671633243560791,0.3941215574741363,0.3941215574741363,1.0,1.0,-3.3735275268554688,0.9976766705513,2.375850915908813,0.233657881617546,0.8500716090202332,0.8500716090202332,0.0,252.6335906982422,234.0,67169.4765625,0.0,3642.906494140625,1.0,278.45819091796875,282.99761962890625,298.522216796875,302.9132385253906,293.1499938964844,293.1499938964844,278.75,38408.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797308802604675,1.0,0.0,0.0,3.537073135375977,3.5370965003967285,8.347980156031554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.89453125,0.0,1428.58447265625,1895.4371337890625,0.0,3214.058349609375,0.7302247881889343,1.0,0.0,3.0,1.0,0.0
17773800,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.722390353679657,0.3153227567672729,0.2898925542831421,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8502895832061768,0.5275453329086304,0.5047472715377808,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9786734580993652,0.7947750687599182,0.5566596388816833,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8014980554580688,0.436858057975769,0.4194962680339813,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6442896723747253,0.2237987518310547,1.0384104251861572,284.9057922363281,284.95001220703125,299.9930725097656,295.5089416503906,298.0234069824219,297.19146728515625,284.90533447265625,1.0,0.671633243560791,0.3941215574741363,0.3941215574741363,1.0,1.0,-3.3735275268554688,0.9976766705513,2.375850915908813,0.233657881617546,0.8500716090202332,0.8500716090202332,0.0,252.6335906982422,234.0,67169.4765625,0.0,3642.906494140625,1.0,278.45819091796875,282.99761962890625,298.522216796875,302.9132385253906,293.1499938964844,293.1499938964844,278.75,38408.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797308802604675,1.0,0.0,0.0,3.537073135375977,3.5370965003967285,8.347980156031554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.89453125,0.0,1428.58447265625,1895.4371337890625,0.0,3214.058349609375,0.7302247881889343,1.0,0.0,3.0,1.0,0.0
17773860,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7260851263999939,0.3142979443073272,0.2885556519031524,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8550058007240295,0.5258888602256775,0.502741277217865,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9852828979492188,0.7969732284545898,0.5577961802482605,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.806392252445221,0.435878187417984,0.4181376993656158,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6476622819900513,0.2230287045240402,1.0331552028656006,284.9798889160156,284.95001220703125,299.9198303222656,295.4800109863281,297.9988708496094,297.1898498535156,284.9791564941406,1.0,0.6662172675132751,0.3935840129852295,0.3935840129852295,1.0,1.0,-3.3629150390625,0.9924824237823486,2.3704328536987305,0.2308088988065719,0.9156362414360046,0.9156362414360046,0.0,244.8016967773437,222.0,66267.734375,0.0,3572.719482421875,1.0,278.7415466308594,283.0988464355469,298.46160888671875,302.7206726074219,293.1499938964844,293.1499938964844,278.45001220703125,34489.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727294206619263,1.0,0.0,0.0,3.635231256484986,3.635254859924317,8.817741559141723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.1806640625,0.0,1505.5399169921875,1895.4371337890625,0.0,3148.41259765625,0.7449955940246582,1.0,0.0,3.0,1.0,0.0
17773920,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7260851263999939,0.3142979443073272,0.2885556519031524,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8550058007240295,0.5258888602256775,0.502741277217865,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9852828979492188,0.7969732284545898,0.5577961802482605,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.806392252445221,0.435878187417984,0.4181376993656158,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6476622819900513,0.2230287045240402,1.0331552028656006,284.9798889160156,284.95001220703125,299.9198303222656,295.4800109863281,297.9988708496094,297.1898498535156,284.9791564941406,1.0,0.6662172675132751,0.3935840129852295,0.3935840129852295,1.0,1.0,-3.3629150390625,0.9924824237823486,2.3704328536987305,0.2308088988065719,0.9156362414360046,0.9156362414360046,0.0,244.8016967773437,222.0,66267.734375,0.0,3572.719482421875,1.0,278.7415466308594,283.0988464355469,298.46160888671875,302.7206726074219,293.1499938964844,293.1499938964844,278.45001220703125,34489.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727294206619263,1.0,0.0,0.0,3.635231256484986,3.635254859924317,8.817741559141723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.1806640625,0.0,1505.5399169921875,1895.4371337890625,0.0,3148.41259765625,0.7449955940246582,1.0,0.0,3.0,1.0,0.0
17773980,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7305908203125,0.3125829100608825,0.2868332266807556,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8609587550163269,0.5234581232070923,0.5002882480621338,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9924866557121276,0.7978455424308777,0.5583189725875854,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.812268853187561,0.4342601299285888,0.4164223968982696,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6519826054573059,0.2219166606664657,1.026991367340088,284.9069519042969,284.95001220703125,299.8460998535156,295.4504699707031,297.96746826171875,297.1788024902344,284.90643310546875,1.0,0.6596069931983948,0.393046498298645,0.393046498298645,1.0,1.0,-3.3490536212921143,0.9861865639686584,2.3628671169281006,0.2277300953865051,0.838620126247406,0.838620126247406,0.0,235.5086212158203,210.0,66294.0703125,0.0,3487.009033203125,1.0,278.4586181640625,283.012451171875,298.4619140625,302.7973937988281,293.1499938964844,293.1499938964844,278.75,38471.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784999251365662,1.0,0.0,0.0,3.47983455657959,3.479857444763184,8.079984468167822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.251953125,0.0,1369.592041015625,1895.4371337890625,0.0,3202.520751953125,0.7199242115020752,1.0,0.0,3.0,1.0,0.0
17774040,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7305908203125,0.3125829100608825,0.2868332266807556,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8609587550163269,0.5234581232070923,0.5002882480621338,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9924866557121276,0.7978455424308777,0.5583189725875854,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.812268853187561,0.4342601299285888,0.4164223968982696,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6519826054573059,0.2219166606664657,1.026991367340088,284.9069519042969,284.95001220703125,299.8460998535156,295.4504699707031,297.96746826171875,297.1788024902344,284.90643310546875,1.0,0.6596069931983948,0.393046498298645,0.393046498298645,1.0,1.0,-3.3490536212921143,0.9861865639686584,2.3628671169281006,0.2277300953865051,0.838620126247406,0.838620126247406,0.0,235.5086212158203,210.0,66294.0703125,0.0,3487.009033203125,1.0,278.4586181640625,283.012451171875,298.4619140625,302.7973937988281,293.1499938964844,293.1499938964844,278.75,38471.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784999251365662,1.0,0.0,0.0,3.47983455657959,3.479857444763184,8.079984468167822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.251953125,0.0,1369.592041015625,1895.4371337890625,0.0,3202.520751953125,0.7199242115020752,1.0,0.0,3.0,1.0,0.0
17774100,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7334170341491699,0.3120534420013428,0.2860141396522522,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8646736741065979,0.5225854516029358,0.4990939199924469,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.996499240398407,0.7989004254341125,0.5586817264556885,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8157597184181213,0.4337352812290191,0.4155794382095337,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6546714305877686,0.221497893333435,1.023794174194336,285.0043029785156,284.95001220703125,299.80908203125,295.4354858398437,297.955322265625,297.17822265625,285.0028381347656,1.0,0.6560169458389282,0.3927777409553528,0.3927777409553528,1.0,1.0,-3.342205047607422,0.983074426651001,2.359130620956421,0.2261063754558563,0.9061551690101624,0.9061551690101624,0.0,230.28140258789065,210.0,65465.55859375,0.0,3441.288330078125,1.0,278.6974792480469,283.1270751953125,298.4028015136719,302.5668029785156,293.1499938964844,293.1499938964844,278.75,34295.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727858066558838,1.0,0.0,0.0,3.531323432922364,3.531345844268799,8.320861297761439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.9931640625,0.0,1392.7584228515625,1895.4371337890625,0.0,3148.94140625,0.7275387644767761,1.0,0.0,3.0,1.0,0.0
17774160,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7365948557853699,0.3115427792072296,0.2854054570198059,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8687837719917297,0.5217401385307312,0.4981418251991272,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.7999983429908752,0.557431697845459,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8195310831069946,0.4332492649555206,0.4149503707885742,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6576858162879944,0.2211184799671173,1.0211862325668335,284.9750366210937,284.95001220703125,299.77197265625,295.4203491210937,297.94366455078125,297.1783142089844,284.9737548828125,1.0,0.6522960066795349,0.3925758302211761,0.3925758302211761,1.0,1.0,-3.335026264190674,0.9800179600715636,2.355008125305176,0.2248163074254989,0.8993569612503052,0.8993569612503052,0.0,224.9779815673828,198.0,65384.375,0.0,3394.452880859375,1.0,278.74169921875,283.1078491210937,298.4001159667969,302.6039123535156,293.1499938964844,293.1499938964844,278.45001220703125,34504.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712066411972046,1.0,0.0,0.0,3.5796711444854736,3.5796942710876465,8.550264851692191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.5166015625,0.0,1445.34619140625,1895.4371337890625,0.0,3134.12939453125,0.7346320748329163,1.0,0.0,3.0,1.0,0.0
17774220,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7411129474639893,0.3097648322582245,0.2836716771125793,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8748591542243958,0.5192029476165771,0.4956377744674682,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8030443787574768,0.5437086224555969,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8250561356544495,0.4315448403358459,0.4132058918476105,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6621100306510925,0.2199329584836959,1.014912486076355,284.9036560058594,284.95001220703125,299.69744873046875,295.38970947265625,297.9191589355469,297.1775817871094,284.9024963378906,1.0,0.6435113549232483,0.3921720683574676,0.3921720683574676,1.0,1.0,-3.303715229034424,0.9681336283683776,2.3355815410614014,0.2201275527477264,0.8216925859451294,0.8216925859451294,0.0,215.97032165527344,186.0,65059.18359375,0.0,3272.516845703125,1.0,278.459228515625,283.02801513671875,298.3979187011719,302.6600341796875,293.1499938964844,293.1499938964844,278.75,38741.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764243125915527,1.0,0.0,0.0,3.40418553352356,3.404207706451416,7.732496669632383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.28515625,0.0,1295.627197265625,1895.4371337890625,0.0,3183.0625,0.706454873085022,1.0,0.0,3.0,1.0,0.0
17774280,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7411129474639893,0.3097648322582245,0.2836716771125793,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8748591542243958,0.5192029476165771,0.4956377744674682,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8030443787574768,0.5437086224555969,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8250561356544495,0.4315448403358459,0.4132058918476105,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6621100306510925,0.2199329584836959,1.014912486076355,284.9036560058594,284.95001220703125,299.69744873046875,295.38970947265625,297.9191589355469,297.1775817871094,284.9024963378906,1.0,0.6435113549232483,0.3921720683574676,0.3921720683574676,1.0,1.0,-3.303715229034424,0.9681336283683776,2.3355815410614014,0.2201275527477264,0.8216925859451294,0.8216925859451294,0.0,215.97032165527344,186.0,65059.18359375,0.0,3272.516845703125,1.0,278.459228515625,283.02801513671875,298.3979187011719,302.6600341796875,293.1499938964844,293.1499938964844,278.75,38741.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764243125915527,1.0,0.0,0.0,3.40418553352356,3.404207706451416,7.732496669632383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.28515625,0.0,1295.627197265625,1895.4371337890625,0.0,3183.0625,0.706454873085022,1.0,0.0,3.0,1.0,0.0
17774340,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.746122419834137,0.3088303804397583,0.2824292778968811,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8814096450805664,0.5176531076431274,0.4937479794025421,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.8084198236465454,0.5298648476600647,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8308715224266052,0.4305909276008606,0.411892682313919,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6669088006019592,0.2192080318927765,1.009896159172058,284.9668273925781,284.95001220703125,299.6346130371094,295.3635559082031,297.91033935546875,297.1936950683594,284.9659423828125,1.0,0.6354018449783325,0.3918328583240509,0.3918328583240509,1.0,1.0,-3.275691032409668,0.9575689435005188,2.318122148513794,0.2158241420984268,0.871334969997406,0.871334969997406,0.0,207.47573852539065,186.0,63921.015625,0.0,3162.668701171875,1.0,278.73321533203125,283.1214904785156,298.3320007324219,302.438720703125,293.1499938964844,293.1499938964844,278.75,34849.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682894110679626,1.0,0.0,0.0,3.479503870010376,3.4795260429382324,8.078447990556015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0693359375,0.0,1343.4207763671875,1895.4371337890625,0.0,3106.76416015625,0.7164827585220337,1.0,0.0,3.0,1.0,0.0
17774400,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7472103834152222,0.3086297214031219,0.2822188138961792,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8828141689300537,0.5173341631889343,0.493418425321579,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.8095458745956421,0.5270444750785828,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8321120738983154,0.4303918182849884,0.411670058965683,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6679543852806091,0.2190698236227035,1.0090411901474,284.96502685546875,284.95001220703125,299.62261962890625,295.3585510253906,297.90887451171875,297.19708251953125,284.96490478515625,1.0,0.63381028175354,0.3917682766914367,0.3917682766914367,1.0,1.0,-3.270355224609375,0.955556571483612,2.3147988319396973,0.2150153815746307,0.8717780113220215,0.8717780113220215,0.0,205.7861328125,174.0,63808.71484375,0.0,3141.543701171875,1.0,278.74029541015625,283.1235046386719,298.33270263671875,302.4419860839844,293.1499938964844,293.1499938964844,279.04998779296875,35165.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679372668266296,1.0,0.0,0.0,3.478184461593628,3.4782068729400635,8.072323112173763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4677734375,0.0,1344.3380126953125,1895.4371337890625,0.0,3103.460205078125,0.716905951499939,1.0,0.0,3.0,1.0,0.0
17774460,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7547650933265686,0.3075978755950928,0.2809460461139679,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8924707770347595,0.5155884027481079,0.4914140701293945,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8177986145019531,0.5084876418113708,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8406454920768738,0.4293640255928039,0.4103323519229889,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6752455830574036,0.218373566865921,1.0040500164031982,284.9920959472656,284.95001220703125,299.5475158691406,295.3269348144531,297.9052429199219,297.2248840332031,284.98931884765625,1.0,0.623581051826477,0.3917671740055084,0.3917671740055084,1.0,1.0,-3.236491203308105,0.9438936710357666,2.292597770690918,0.2109492123126983,0.9298089146614076,0.9298089146614076,0.0,194.92379760742188,177.0,62952.01953125,0.0,3008.169189453125,1.0,279.04083251953125,283.181884765625,298.3087463378906,302.3484191894531,293.1499938964844,293.1499938964844,278.75,33268.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619271516799927,1.0,0.0,0.0,3.6360771656036377,3.6361005306243896,8.821846222417662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.220703125,0.0,1497.37158203125,1895.4371337890625,0.0,3047.080322265625,0.7440417408943176,1.0,0.0,3.0,1.0,0.0
17774520,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7547650933265686,0.3075978755950928,0.2809460461139679,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8924707770347595,0.5155884027481079,0.4914140701293945,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8177986145019531,0.5084876418113708,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8406454920768738,0.4293640255928039,0.4103323519229889,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6752455830574036,0.218373566865921,1.0040500164031982,284.9920959472656,284.95001220703125,299.5475158691406,295.3269348144531,297.9052429199219,297.2248840332031,284.98931884765625,1.0,0.623581051826477,0.3917671740055084,0.3917671740055084,1.0,1.0,-3.236491203308105,0.9438936710357666,2.292597770690918,0.2109492123126983,0.9298089146614076,0.9298089146614076,0.0,194.92379760742188,177.0,62952.01953125,0.0,3008.169189453125,1.0,279.04083251953125,283.181884765625,298.3087463378906,302.3484191894531,293.1499938964844,293.1499938964844,278.75,33268.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619271516799927,1.0,0.0,0.0,3.6360771656036377,3.6361005306243896,8.821846222417662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.220703125,0.0,1497.37158203125,1895.4371337890625,0.0,3047.080322265625,0.7440417408943176,1.0,0.0,3.0,1.0,0.0
17774580,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7576798796653748,0.3056957721710205,0.2792242467403412,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8963884115219116,0.5128459930419922,0.4888523817062378,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.8245450854301453,0.4994273781776428,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8442734479904175,0.4274564683437347,0.4085397720336914,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6782432794570923,0.217223584651947,0.998574197292328,284.90057373046875,284.95001220703125,299.4722595214844,295.2948913574219,297.8912658691406,297.2376403808594,284.9003295898437,1.0,0.6177566647529602,0.3917661011219024,0.3917661011219024,1.0,1.0,-3.21169114112854,0.935376226902008,2.2763147354125977,0.2078133672475814,0.8383129239082336,0.8383129239082336,0.0,189.39100646972656,180.0,62898.19921875,0.0,2925.3974609375,1.0,278.7585754394531,283.0834045410156,298.31060791015625,302.4277038574219,293.1499938964844,293.1499938964844,279.04998779296875,38534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690040707588196,1.0,0.0,0.0,3.476380586624145,3.47640323638916,8.063951213443943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5693359375,0.0,1366.509521484375,1895.4371337890625,0.0,3113.468017578125,0.7194300889968872,1.0,0.0,3.0,1.0,0.0
17774640,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7576798796653748,0.3056957721710205,0.2792242467403412,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8963884115219116,0.5128459930419922,0.4888523817062378,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.8245450854301453,0.4994273781776428,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8442734479904175,0.4274564683437347,0.4085397720336914,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6782432794570923,0.217223584651947,0.998574197292328,284.90057373046875,284.95001220703125,299.4722595214844,295.2948913574219,297.8912658691406,297.2376403808594,284.9003295898437,1.0,0.6177566647529602,0.3917661011219024,0.3917661011219024,1.0,1.0,-3.21169114112854,0.935376226902008,2.2763147354125977,0.2078133672475814,0.8383129239082336,0.8383129239082336,0.0,189.39100646972656,180.0,62898.19921875,0.0,2925.3974609375,1.0,278.7585754394531,283.0834045410156,298.31060791015625,302.4277038574219,293.1499938964844,293.1499938964844,279.04998779296875,38534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690040707588196,1.0,0.0,0.0,3.476380586624145,3.47640323638916,8.063951213443943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5693359375,0.0,1366.509521484375,1895.4371337890625,0.0,3113.468017578125,0.7194300889968872,1.0,0.0,3.0,1.0,0.0
17774700,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.758145809173584,0.3050908148288727,0.2784770131111145,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8970532417297363,0.5118475556373596,0.4876801371574402,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.827889084815979,0.4971559643745422,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8449566960334778,0.4268011152744293,0.4077171087265014,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6787133812904358,0.2167757153511047,0.9959761500358582,285.0008850097656,284.95001220703125,299.4345397949219,295.2787170410156,297.8857727050781,297.2458801269531,285.0001525878906,1.0,0.6158410906791687,0.3917655646800995,0.3917655646800995,1.0,1.0,-3.202532291412353,0.932227909564972,2.270304203033448,0.206648051738739,0.9056859016418456,0.9056859016418456,0.0,187.89317321777344,180.0,62057.59375,0.0,2898.10302734375,1.0,278.9974060058594,283.2007751464844,298.245849609375,302.1932678222656,293.1499938964844,293.1499938964844,279.04998779296875,34348.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630440831184387,1.0,0.0,0.0,3.5267422199249268,3.5267648696899414,8.29928637813282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4013671875,0.0,1388.3741455078125,1895.4371337890625,0.0,3057.557861328125,0.7268131375312805,1.0,0.0,3.0,1.0,0.0
