time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7584620118141174,0.3045120239257812,0.2779610753059387,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8974520564079285,0.5108999013900757,0.4867865741252899,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.8309815526008606,0.4956035315990448,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8454189896583557,0.4262083768844604,0.4071424305438995,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6789946556091309,0.2163681238889694,0.9940261244773864,284.97442626953125,284.95001220703125,299.3968200683594,295.262451171875,297.8795471191406,297.2529296875,284.9732971191406,1.0,0.6144909858703613,0.3918096721172333,0.3918096721172333,1.0,1.0,-3.195931434631348,0.93007230758667,2.2658591270446777,0.2059387564659118,0.9002829194068909,0.9002829194068909,0.0,186.85958862304688,183.0,62008.328125,0.0,2878.767333984375,1.0,279.0416564941406,283.1827697753906,298.24090576171875,302.2266845703125,293.1499938964844,293.1499938964844,278.75,34424.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612512350082397,1.0,0.0,0.0,3.5790674686431885,3.5790905952453613,8.547381185053382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.4765625,0.0,1444.1131591796875,1895.4371337890625,0.0,3040.740478515625,0.7344635725021362,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7579312324523926,0.3034403324127197,0.2771934270858764,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8968806266784668,0.5093786120414734,0.4855802655220032,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.8334509134292603,0.4952925145626068,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8450590372085571,0.4251595437526703,0.4063434302806854,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6785328388214111,0.215690016746521,0.991499364376068,284.8714904785156,284.95001220703125,299.3544616699219,295.2440795898437,297.8661804199219,297.2518310546875,284.87646484375,1.0,0.6134381890296936,0.3918591439723968,0.3918591439723968,1.0,1.0,-3.1891863346099854,0.927885115146637,2.261301279067993,0.2052899897098541,0.817810595035553,0.817810595035553,0.0,186.42822265625,183.0,62241.2109375,0.0,2862.47802734375,1.0,278.79083251953125,283.0753173828125,298.27154541015625,302.3882751464844,293.1499938964844,293.1499938964844,278.75,39977.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670313358306885,1.0,0.0,0.0,3.465350151062012,3.465373277664185,8.012860348571849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.626953125,0.0,1365.530517578125,1895.4371337890625,0.0,3094.961669921875,0.7164679169654846,1.0,0.0,3.0,1.0,0.0
17774880,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.75689297914505,0.3026308417320251,0.2764268517494201,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8957171440124512,0.5082111358642578,0.4844392240047455,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.8351864218711853,0.4959989488124847,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8441489338874817,0.4243456125259399,0.405547022819519,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.677585780620575,0.2151273638010025,0.9890100359916688,284.91143798828125,284.95001220703125,299.32135009765625,295.2296447753906,297.8551025390625,297.25,284.91119384765625,1.0,0.6128480434417725,0.3918978571891784,0.3918978571891784,1.0,1.0,-3.1837899684906006,0.926133394241333,2.257656574249268,0.2047435194253921,0.8290795683860779,0.8290795683860779,0.0,186.5463256835937,186.0,62037.875,0.0,2852.008056640625,1.0,278.75885009765625,283.1074523925781,298.2420654296875,302.3002014160156,293.1499938964844,293.1499938964844,279.04998779296875,38532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673479557037354,1.0,0.0,0.0,3.4108290672302246,3.410851240158081,7.762707241454336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0673828125,0.0,1300.713134765625,1895.4371337890625,0.0,3097.931884765625,0.7079272270202637,1.0,0.0,3.0,1.0,0.0
17774940,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7547016739845276,0.3013129532337188,0.2751931548118591,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8930813074111938,0.5061593651771545,0.4824360311031341,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.839417040348053,0.4982042610645294,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8421037197113037,0.4230399131774902,0.4042458236217499,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.675396740436554,0.2141039222478866,0.9843681454658508,284.9784545898437,284.95001220703125,299.2458190917969,295.196533203125,297.8343200683594,297.2519836425781,284.97808837890625,1.0,0.6122507452964783,0.3919860422611236,0.3919860422611236,1.0,1.0,-3.175398588180542,0.9234865307807922,2.2519121170043945,0.2039474248886108,0.890114963054657,0.890114963054657,0.0,187.2704925537109,189.0,61295.765625,0.0,2838.71728515625,1.0,279.04052734375,283.1990051269531,298.1762084960937,302.114013671875,293.1499938964844,293.1499938964844,279.3500061035156,34384.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598009943962097,1.0,0.0,0.0,3.5225305557250977,3.522552967071533,8.279475878225639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.138671875,0.0,1384.25927734375,1895.4371337890625,0.0,3027.138427734375,0.7243611216545105,1.0,0.0,3.0,1.0,0.0
17775000,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7547016739845276,0.3013129532337188,0.2751931548118591,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8930813074111938,0.5061593651771545,0.4824360311031341,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.839417040348053,0.4982042610645294,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8421037197113037,0.4230399131774902,0.4042458236217499,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.675396740436554,0.2141039222478866,0.9843681454658508,284.9784545898437,284.95001220703125,299.2458190917969,295.196533203125,297.8343200683594,297.2519836425781,284.97808837890625,1.0,0.6122507452964783,0.3919860422611236,0.3919860422611236,1.0,1.0,-3.175398588180542,0.9234865307807922,2.2519121170043945,0.2039474248886108,0.890114963054657,0.890114963054657,0.0,187.2704925537109,189.0,61295.765625,0.0,2838.71728515625,1.0,279.04052734375,283.1990051269531,298.1762084960937,302.114013671875,293.1499938964844,293.1499938964844,279.3500061035156,34384.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598009943962097,1.0,0.0,0.0,3.5225305557250977,3.522552967071533,8.279475878225639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.138671875,0.0,1384.25927734375,1895.4371337890625,0.0,3027.138427734375,0.7243611216545105,1.0,0.0,3.0,1.0,0.0
17775060,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7520731091499329,0.3000178933143616,0.2741093635559082,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8898531794548035,0.5041793584823608,0.4806507229804992,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.8431949615478516,0.5016263723373413,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.839591920375824,0.4218500554561615,0.4031877517700195,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6727866530418396,0.2131271213293075,0.9803150296211244,285.0196838378906,284.95001220703125,299.1703491210937,295.16314697265625,297.8116149902344,297.25164794921875,285.0167541503906,1.0,0.6124081611633301,0.3918161988258362,0.3918161988258362,1.0,1.0,-3.1699161529541016,0.9211511015892028,2.248765230178833,0.2028563022613525,0.9715888500213624,0.9715888500213624,0.0,188.720947265625,192.0,60858.2421875,0.0,2835.35302734375,1.0,279.34130859375,283.26275634765625,298.1528015136719,302.0483093261719,293.1499938964844,293.1499938964844,279.04998779296875,32349.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552966117858887,1.0,0.0,0.0,3.7129085063934326,3.712932348251343,9.198600423587776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4228515625,0.0,1576.5028076171875,1895.4371337890625,0.0,2984.90283203125,0.7576462030410767,1.0,0.0,3.0,1.0,0.0
17775120,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7520731091499329,0.3000178933143616,0.2741093635559082,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8898531794548035,0.5041793584823608,0.4806507229804992,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.8431949615478516,0.5016263723373413,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.839591920375824,0.4218500554561615,0.4031877517700195,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6727866530418396,0.2131271213293075,0.9803150296211244,285.0196838378906,284.95001220703125,299.1703491210937,295.16314697265625,297.8116149902344,297.25164794921875,285.0167541503906,1.0,0.6124081611633301,0.3918161988258362,0.3918161988258362,1.0,1.0,-3.1699161529541016,0.9211511015892028,2.248765230178833,0.2028563022613525,0.9715888500213624,0.9715888500213624,0.0,188.720947265625,192.0,60858.2421875,0.0,2835.35302734375,1.0,279.34130859375,283.26275634765625,298.1528015136719,302.0483093261719,293.1499938964844,293.1499938964844,279.04998779296875,32349.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552966117858887,1.0,0.0,0.0,3.7129085063934326,3.712932348251343,9.198600423587776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4228515625,0.0,1576.5028076171875,1895.4371337890625,0.0,2984.90283203125,0.7576462030410767,1.0,0.0,3.0,1.0,0.0
17775180,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7477694749832153,0.2976448237895965,0.2723079919815063,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8847469687461853,0.5009741187095642,0.4780239164829254,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8445498943328857,0.5073413252830505,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8354664444923401,0.4195948839187622,0.4014259576797485,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6686740517616272,0.2114895284175872,0.9743165969848632,284.8952331542969,284.95001220703125,299.094970703125,295.1295166015625,297.77423095703125,297.230712890625,284.8960876464844,1.0,0.6128324270248413,0.3916463553905487,0.3916463553905487,1.0,1.0,-3.162138223648072,0.917997181415558,2.244140863418579,0.2015450745820999,0.8636459708213806,0.8636459708213806,0.0,191.2306365966797,195.0,61226.75,0.0,2833.02001953125,1.0,279.05780029296875,283.1300048828125,298.1584167480469,302.1643371582031,293.1499938964844,293.1499938964844,279.3500061035156,38256.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652830719947815,1.0,0.0,0.0,3.5927209854125977,3.592744827270508,8.612719284428749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.9482421875,0.0,1486.9912109375,1895.4371337890625,0.0,3078.56103515625,0.740111768245697,1.0,0.0,3.0,1.0,0.0
17775240,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7477694749832153,0.2976448237895965,0.2723079919815063,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8847469687461853,0.5009741187095642,0.4780239164829254,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8445498943328857,0.5073413252830505,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8354664444923401,0.4195948839187622,0.4014259576797485,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6686740517616272,0.2114895284175872,0.9743165969848632,284.8952331542969,284.95001220703125,299.094970703125,295.1295166015625,297.77423095703125,297.230712890625,284.8960876464844,1.0,0.6128324270248413,0.3916463553905487,0.3916463553905487,1.0,1.0,-3.162138223648072,0.917997181415558,2.244140863418579,0.2015450745820999,0.8636459708213806,0.8636459708213806,0.0,191.2306365966797,195.0,61226.75,0.0,2833.02001953125,1.0,279.05780029296875,283.1300048828125,298.1584167480469,302.1643371582031,293.1499938964844,293.1499938964844,279.3500061035156,38256.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652830719947815,1.0,0.0,0.0,3.5927209854125977,3.592744827270508,8.612719284428749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.9482421875,0.0,1486.9912109375,1895.4371337890625,0.0,3078.56103515625,0.740111768245697,1.0,0.0,3.0,1.0,0.0
17775300,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.745581328868866,0.2967999279499054,0.2714219689369201,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8821085095405579,0.4997288286685943,0.4767002463340759,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.8455443978309631,0.5103820562362671,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8333165049552917,0.4187529385089874,0.4005110561847687,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6664761304855347,0.210765853524208,0.9709523916244508,285.0044860839844,284.95001220703125,299.05731201171875,295.11260986328125,297.7593688964844,297.2255249023437,285.0050964355469,1.0,0.6130730509757996,0.3915614187717438,0.3915614187717438,1.0,1.0,-3.157989263534546,0.9163349270820618,2.241654396057129,0.2007938772439956,0.9366208910942078,0.9366208910942078,0.0,192.5750427246093,195.0,60369.5234375,0.0,2831.81103515625,1.0,279.30035400390625,283.2557678222656,298.0876770019531,301.92742919921875,293.1499938964844,293.1499938964844,279.3500061035156,34297.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85984206199646,1.0,0.0,0.0,3.643778324127197,3.643801927566528,8.859254307935771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.8779296875,0.0,1513.53955078125,1895.4371337890625,0.0,3027.5234375,0.7479583024978638,1.0,0.0,3.0,1.0,0.0
17775360,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7438148856163025,0.2960329353809356,0.2707925736904144,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8799079060554504,0.4985862970352173,0.475681334733963,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8465868830680847,0.5130395889282227,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.831552267074585,0.4180202782154083,0.3998651206493377,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6646212935447693,0.2101073116064071,0.9682109355926514,284.9833374023437,284.95001220703125,299.0197448730469,295.0956726074219,297.7455749511719,297.22186279296875,284.981689453125,1.0,0.6134039163589478,0.3914773762226105,0.3914773762226105,1.0,1.0,-3.1551289558410645,0.9151179194450378,2.240010976791382,0.2002211213111877,0.9375145435333252,0.9375145435333252,0.0,193.790283203125,198.0,60378.04296875,0.0,2832.529052734375,1.0,279.3427429199219,283.2396240234375,298.0791015625,301.9593200683594,293.1499938964844,293.1499938964844,279.04998779296875,34088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583785891532898,1.0,0.0,0.0,3.7044928073883057,3.704517126083374,9.156949545285896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4697265625,0.0,1580.1287841796875,1895.4371337890625,0.0,3013.799072265625,0.7571718096733093,1.0,0.0,3.0,1.0,0.0
17775420,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7393754720687866,0.2937104701995849,0.2689957320690155,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8745400905609131,0.4954206049442291,0.4730321764945984,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.8470394015312195,0.5194706916809082,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8271888494491577,0.4158031046390533,0.3980796337127685,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6601812839508057,0.2083484381437301,0.9614725708961488,284.8999328613281,284.95001220703125,298.9447021484375,295.0616760253906,297.7083740234375,297.2009582519531,284.90020751953125,1.0,0.6140562891960144,0.3913092315196991,0.3913092315196991,1.0,1.0,-3.1472713947296143,0.91194349527359,2.235327959060669,0.1988923847675323,0.8489670753479004,0.8489670753479004,0.0,196.7257537841797,201.0,60513.0859375,0.0,2832.3154296875,1.0,279.05810546875,283.1455383300781,298.0783386230469,302.0378112792969,293.1499938964844,293.1499938964844,279.3500061035156,38766.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655540943145752,1.0,0.0,0.0,3.5384411811828613,3.5384645462036133,8.35443813684833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.408203125,0.0,1432.6260986328125,1895.4371337890625,0.0,3081.103515625,0.730873167514801,1.0,0.0,3.0,1.0,0.0
17775480,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7393754720687866,0.2937104701995849,0.2689957320690155,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8745400905609131,0.4954206049442291,0.4730321764945984,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.8470394015312195,0.5194706916809082,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8271888494491577,0.4158031046390533,0.3980796337127685,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6601812839508057,0.2083484381437301,0.9614725708961488,284.8999328613281,284.95001220703125,298.9447021484375,295.0616760253906,297.7083740234375,297.2009582519531,284.90020751953125,1.0,0.6140562891960144,0.3913092315196991,0.3913092315196991,1.0,1.0,-3.1472713947296143,0.91194349527359,2.235327959060669,0.1988923847675323,0.8489670753479004,0.8489670753479004,0.0,196.7257537841797,201.0,60513.0859375,0.0,2832.3154296875,1.0,279.05810546875,283.1455383300781,298.0783386230469,302.0378112792969,293.1499938964844,293.1499938964844,279.3500061035156,38766.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655540943145752,1.0,0.0,0.0,3.5384411811828613,3.5384645462036133,8.35443813684833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.408203125,0.0,1432.6260986328125,1895.4371337890625,0.0,3081.103515625,0.730873167514801,1.0,0.0,3.0,1.0,0.0
17775540,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7357838153839111,0.2922230958938598,0.2676184773445129,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8701075911521912,0.4932173788547516,0.4708942174911499,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.848227322101593,0.5249812006950378,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8235780000686646,0.414373368024826,0.396680623292923,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6564316749572754,0.2070082128047943,0.9555705785751344,284.98614501953125,284.95001220703125,298.8759460449219,295.0302734375,297.6820983886719,297.19268798828125,284.9851379394531,1.0,0.6147041320800781,0.3911545276641845,0.3911545276641845,1.0,1.0,-3.1408884525299072,0.9093205332756042,2.231567859649658,0.1976886987686157,0.920882761478424,0.920882761478424,0.0,199.2837829589844,201.0,59669.87890625,0.0,2833.0693359375,1.0,279.3388061523437,283.2538452148437,298.0053405761719,301.8343505859375,293.1499938964844,293.1499938964844,279.3500061035156,34170.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576157689094543,1.0,0.0,0.0,3.642656326293945,3.642679929733277,8.853799613461888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.3828125,0.0,1511.3499755859375,1895.4371337890625,0.0,3006.64599609375,0.7460489869117737,1.0,0.0,3.0,1.0,0.0
17775600,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.73549884557724,0.2920823395252228,0.267514556646347,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8697524666786194,0.4930151104927063,0.4707282781600952,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8483024835586548,0.5254348516464233,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8232904076576233,0.4142427146434784,0.3965784013271332,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6561327576637268,0.2068903297185897,0.9551114439964294,284.9837646484375,284.95001220703125,298.8699645996094,295.0275573730469,297.6796875,297.1917724609375,284.98291015625,1.0,0.6147682070732117,0.3911410868167877,0.3911410868167877,1.0,1.0,-3.140434741973877,0.9091269969940186,2.2313077449798584,0.1976020485162735,0.9211448431015016,0.9211448431015016,0.0,199.4989776611328,204.0,59662.4765625,0.0,2833.30078125,1.0,279.3415832519531,283.2523803710937,298.0059814453125,301.8389892578125,293.1499938964844,293.1499938964844,279.04998779296875,34283.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575766682624817,1.0,0.0,0.0,3.646609783172608,3.6466333866119385,8.873028605194122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8251953125,0.0,1516.5689697265625,1895.4371337890625,0.0,3006.279296875,0.746929943561554,1.0,0.0,3.0,1.0,0.0
17775660,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7311163544654846,0.2897268533706665,0.2656855285167694,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8644675016403198,0.4898032546043396,0.4680337607860565,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.8479520082473755,0.5320472717285156,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8189091086387634,0.4120077192783355,0.3947770893573761,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6517520546913147,0.2050600349903106,0.9480509161949158,284.9057312011719,284.95001220703125,298.7955322265625,294.99334716796875,297.6427001953125,297.1707458496094,284.9054260253906,1.0,0.6154789924621582,0.3910176753997803,0.3910176753997803,1.0,1.0,-3.132295608520508,0.9059749245643616,2.226320743560791,0.1963582336902618,0.8394768834114075,0.8394768834114075,0.0,202.59703063964844,207.0,59785.18359375,0.0,2833.358642578125,1.0,279.0585632324219,283.1622009277344,298.008056640625,301.9198608398437,293.1499938964844,293.1499938964844,279.3500061035156,38645.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643658757209778,1.0,0.0,0.0,3.482807874679565,3.482830762863159,8.093797987385187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.2099609375,0.0,1373.882568359375,1895.4371337890625,0.0,3069.95703125,0.7207724452018738,1.0,0.0,3.0,1.0,0.0
17775720,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7311163544654846,0.2897268533706665,0.2656855285167694,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8644675016403198,0.4898032546043396,0.4680337607860565,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.8479520082473755,0.5320472717285156,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8189091086387634,0.4120077192783355,0.3947770893573761,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6517520546913147,0.2050600349903106,0.9480509161949158,284.9057312011719,284.95001220703125,298.7955322265625,294.99334716796875,297.6427001953125,297.1707458496094,284.9054260253906,1.0,0.6154789924621582,0.3910176753997803,0.3910176753997803,1.0,1.0,-3.132295608520508,0.9059749245643616,2.226320743560791,0.1963582336902618,0.8394768834114075,0.8394768834114075,0.0,202.59703063964844,207.0,59785.18359375,0.0,2833.358642578125,1.0,279.0585632324219,283.1622009277344,298.008056640625,301.9198608398437,293.1499938964844,293.1499938964844,279.3500061035156,38645.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643658757209778,1.0,0.0,0.0,3.482807874679565,3.482830762863159,8.093797987385187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.2099609375,0.0,1373.882568359375,1895.4371337890625,0.0,3069.95703125,0.7207724452018738,1.0,0.0,3.0,1.0,0.0
17775780,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7273241877555847,0.2880466282367706,0.2641726434230804,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8598518967628479,0.4873354136943817,0.4656910896301269,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.8483478426933289,0.5380186438560486,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8150181174278259,0.4103979766368866,0.3932497501373291,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6478433012962341,0.2035348266363144,0.9414463043212892,284.98297119140625,284.95001220703125,298.7230529785156,294.9598083496094,297.6141052246094,297.1605529785156,284.9822082519531,1.0,0.6161777377128601,0.3908968567848205,0.3908968567848205,1.0,1.0,-3.1250596046447754,0.9031505584716796,2.221909046173096,0.1951531320810318,0.9076467156410216,0.9076467156410216,0.0,205.4327392578125,207.0,58958.4296875,0.0,2833.8369140625,1.0,279.3404541015625,283.26318359375,297.936767578125,301.7236328125,293.1499938964844,293.1499938964844,279.3500061035156,34247.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563194870948792,1.0,0.0,0.0,3.592215061187744,3.592238187789917,8.61029320731177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.57421875,0.0,1456.9205322265625,1895.4371337890625,0.0,2994.4921875,0.7369391322135925,1.0,0.0,3.0,1.0,0.0
17775840,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7272462844848633,0.2880065739154815,0.264142245054245,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8597571849822998,0.4872783124446869,0.4656434655189514,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8483468890190125,0.538143515586853,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.814937949180603,0.4103605151176452,0.3932198584079742,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.647763729095459,0.2035009413957595,0.9413131475448608,284.9824523925781,284.95001220703125,298.72149658203125,294.9590759277344,297.6134338378906,297.1602783203125,284.9815979003906,1.0,0.6161941289901733,0.3908942341804504,0.3908942341804504,1.0,1.0,-3.124919891357422,0.903095245361328,2.2218246459960938,0.1951304972171783,0.9077457785606384,0.9077457785606384,0.0,205.49298095703125,195.0,58958.20703125,0.0,2833.87548828125,1.0,279.3410339355469,283.26275634765625,297.9368896484375,301.7247009277344,293.1499938964844,293.1499938964844,279.04998779296875,34267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563174605369568,1.0,0.0,0.0,3.5934300422668457,3.5934531688690186,8.616118520876626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.5859375,0.0,1458.3746337890625,1895.4371337890625,0.0,2994.472900390625,0.7371828556060791,1.0,0.0,3.0,1.0,0.0
17775900,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.726616382598877,0.2867982983589172,0.2632397413253784,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8591214418411255,0.4856337904930115,0.4643115699291229,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8480307459831238,0.5378119945526123,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8145071268081665,0.4092195928096771,0.3923283517360687,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6470414996147156,0.2025575041770935,0.937544286251068,284.86395263671875,284.95001220703125,298.68463134765625,294.94195556640625,297.5955505371094,297.150634765625,284.8644104003906,1.0,0.6145181655883789,0.3908325433731079,0.3908325433731079,1.0,1.0,-3.1162500381469727,0.8999238014221191,2.216326236724853,0.1941266357898712,0.8196815848350525,0.8196815848350525,0.0,204.97579956054688,195.0,59331.17578125,0.0,2813.595703125,1.0,279.09991455078125,283.1365051269531,297.9711303710937,301.9028015136719,293.1499938964844,293.1499938964844,279.04998779296875,39303.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620726466178894,1.0,0.0,0.0,3.5115504264831543,3.511573553085327,8.227939929383865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.353515625,0.0,1408.3017578125,1895.4371337890625,0.0,3048.445556640625,0.7234510183334351,1.0,0.0,3.0,1.0,0.0
17775960,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.726467490196228,0.2855693697929382,0.2620613276958465,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.859188973903656,0.4839443862438202,0.4626502990722656,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.8481512665748596,0.5357596278190613,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8147133588790894,0.4080229699611664,0.3911404907703399,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6467956304550171,0.2015632539987564,0.9328845739364624,284.9045715332031,284.95001220703125,298.6479187011719,294.9248352050781,297.579345703125,297.143310546875,284.9043884277344,1.0,0.6119138598442078,0.3908140957355499,0.3908140957355499,1.0,1.0,-3.103344202041626,0.895408570766449,2.207935571670532,0.1925805658102035,0.825941264629364,0.825941264629364,0.0,203.3743896484375,183.0,58822.56640625,0.0,2779.2001953125,1.0,279.0588073730469,283.17681884765625,297.9381103515625,301.7940673828125,293.1499938964844,293.1499938964844,279.3500061035156,38961.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628343939781189,1.0,0.0,0.0,3.4147560596466064,3.414778470993042,7.78059302319889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.162109375,0.0,1307.5870361328125,1895.4371337890625,0.0,3055.590576171875,0.7088595032691956,1.0,0.0,3.0,1.0,0.0
17776020,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7287129163742065,0.2837842106819153,0.2601575553417206,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8623628616333008,0.4812906682491302,0.45982825756073,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.8509528040885925,0.5265745520591736,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8178769946098328,0.4062406420707702,0.3891552984714508,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6485138535499573,0.1999416500329971,0.9243184328079224,284.9685363769531,284.95001220703125,298.5747985839844,294.890625,297.560302734375,297.1473693847656,284.9678039550781,1.0,0.6047561168670654,0.3907772302627563,0.3907772302627563,1.0,1.0,-3.073939085006714,0.8851501941680908,2.188788890838623,0.1889654397964477,0.879912793636322,0.879912793636322,0.0,197.4052734375,186.0,57679.3359375,0.0,2689.60205078125,1.0,279.3404846191406,283.2705078125,297.8627014160156,301.57745361328125,293.1499938964844,293.1499938964844,279.6499938964844,34857.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536360859870911,1.0,0.0,0.0,3.507272958755493,3.5072953701019287,8.20790660327475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.984375,0.0,1371.886962890625,1895.4371337890625,0.0,2969.33837890625,0.7218244671821594,1.0,0.0,3.0,1.0,0.0
17776080,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7287129163742065,0.2837842106819153,0.2601575553417206,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8623628616333008,0.4812906682491302,0.45982825756073,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.8509528040885925,0.5265745520591736,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8178769946098328,0.4062406420707702,0.3891552984714508,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6485138535499573,0.1999416500329971,0.9243184328079224,284.9685363769531,284.95001220703125,298.5747985839844,294.890625,297.560302734375,297.1473693847656,284.9678039550781,1.0,0.6047561168670654,0.3907772302627563,0.3907772302627563,1.0,1.0,-3.073939085006714,0.8851501941680908,2.188788890838623,0.1889654397964477,0.879912793636322,0.879912793636322,0.0,197.4052734375,186.0,57679.3359375,0.0,2689.60205078125,1.0,279.3404846191406,283.2705078125,297.8627014160156,301.57745361328125,293.1499938964844,293.1499938964844,279.6499938964844,34857.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536360859870911,1.0,0.0,0.0,3.507272958755493,3.5072953701019287,8.20790660327475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.984375,0.0,1371.886962890625,1895.4371337890625,0.0,2969.33837890625,0.7218244671821594,1.0,0.0,3.0,1.0,0.0
17776140,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7292459011077881,0.2821719348430633,0.2586125433444977,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8632418513298035,0.4788432717323303,0.4574185907840729,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.8546692728996277,0.5222070217132568,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.818946123123169,0.4046274721622467,0.3875313699245453,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6486935615539551,0.1985352039337158,0.9174219369888306,285.0113830566406,284.95001220703125,298.5022888183594,294.8564758300781,297.5460510253906,297.1575927734375,285.00836181640625,1.0,0.6008215546607971,0.3907403647899627,0.3907403647899627,1.0,1.0,-3.053674936294556,0.8780555129051208,2.17561936378479,0.1862364113330841,0.956307291984558,0.956307291984558,0.0,194.33819580078125,189.0,56953.3125,0.0,2634.20849609375,1.0,279.6411437988281,283.3390197753906,297.83544921875,301.48553466796875,293.1499938964844,293.1499938964844,279.3500061035156,32626.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467599749565125,1.0,0.0,0.0,3.684601306915283,3.6846249103546143,9.058875320988592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8984375,0.0,1546.5252685546875,1895.4371337890625,0.0,2904.93359375,0.7526051998138428,1.0,0.0,3.0,1.0,0.0
17776200,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7292459011077881,0.2821719348430633,0.2586125433444977,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8632418513298035,0.4788432717323303,0.4574185907840729,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.8546692728996277,0.5222070217132568,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.818946123123169,0.4046274721622467,0.3875313699245453,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6486935615539551,0.1985352039337158,0.9174219369888306,285.0113830566406,284.95001220703125,298.5022888183594,294.8564758300781,297.5460510253906,297.1575927734375,285.00836181640625,1.0,0.6008215546607971,0.3907403647899627,0.3907403647899627,1.0,1.0,-3.053674936294556,0.8780555129051208,2.17561936378479,0.1862364113330841,0.956307291984558,0.956307291984558,0.0,194.33819580078125,189.0,56953.3125,0.0,2634.20849609375,1.0,279.6411437988281,283.3390197753906,297.83544921875,301.48553466796875,293.1499938964844,293.1499938964844,279.3500061035156,32626.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467599749565125,1.0,0.0,0.0,3.684601306915283,3.6846249103546143,9.058875320988592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8984375,0.0,1546.5252685546875,1895.4371337890625,0.0,2904.93359375,0.7526051998138428,1.0,0.0,3.0,1.0,0.0
17776260,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7271527647972107,0.2795957624912262,0.2565186321735382,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8609840273857117,0.4752998352050781,0.4543533623218536,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.8555797934532166,0.522829532623291,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8171704411506653,0.4020276069641113,0.3853321969509125,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6465973854064941,0.1966067552566528,0.9095191359519958,284.8936462402344,284.95001220703125,298.43035888671875,294.82244873046875,297.5169677734375,297.1460876464844,284.8948974609375,1.0,0.5984983444213867,0.3910969495773315,0.3910969495773315,1.0,1.0,-3.036077976226806,0.8728798031806946,2.163198232650757,0.1850369125604629,0.8494004607200623,0.8494004607200623,0.0,193.9576416015625,192.0,57097.7734375,0.0,2598.43408203125,1.0,279.3575439453125,283.21710205078125,297.846435546875,301.5891418457031,293.1499938964844,293.1499938964844,279.6499938964844,38791.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559117317199707,1.0,0.0,0.0,3.5346810817718506,3.5347044467926025,8.336692189914174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.140625,0.0,1428.84033203125,1895.4371337890625,0.0,2990.6689453125,0.7301763296127319,1.0,0.0,3.0,1.0,0.0
17776320,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7271527647972107,0.2795957624912262,0.2565186321735382,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8609840273857117,0.4752998352050781,0.4543533623218536,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.8555797934532166,0.522829532623291,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8171704411506653,0.4020276069641113,0.3853321969509125,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6465973854064941,0.1966067552566528,0.9095191359519958,284.8936462402344,284.95001220703125,298.43035888671875,294.82244873046875,297.5169677734375,297.1460876464844,284.8948974609375,1.0,0.5984983444213867,0.3910969495773315,0.3910969495773315,1.0,1.0,-3.036077976226806,0.8728798031806946,2.163198232650757,0.1850369125604629,0.8494004607200623,0.8494004607200623,0.0,193.9576416015625,192.0,57097.7734375,0.0,2598.43408203125,1.0,279.3575439453125,283.21710205078125,297.846435546875,301.5891418457031,293.1499938964844,293.1499938964844,279.6499938964844,38791.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559117317199707,1.0,0.0,0.0,3.5346810817718506,3.5347044467926025,8.336692189914174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.140625,0.0,1428.84033203125,1895.4371337890625,0.0,2990.6689453125,0.7301763296127319,1.0,0.0,3.0,1.0,0.0
17776380,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.724556565284729,0.2777513861656189,0.2547460198402405,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8579667806625366,0.4725445806980133,0.4516168534755707,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8567892909049988,0.5252542495727539,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8146452307701111,0.4000772535800934,0.3833706676959991,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6438518762588501,0.1949446350336074,0.9018852710723876,284.98004150390625,284.95001220703125,298.3591003417969,294.7886047363281,297.49371337890625,297.1422119140625,284.9789733886719,1.0,0.5972244143486023,0.3914535045623779,0.3914535045623779,1.0,1.0,-3.02203106880188,0.8689603209495544,2.15307092666626,0.1842140555381775,0.920292317867279,0.920292317867279,0.0,194.6439514160156,195.0,56185.359375,0.0,2575.234619140625,1.0,279.6415710449219,283.32574462890625,297.76568603515625,301.3798522949219,293.1499938964844,293.1499938964844,279.3500061035156,34265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474711775779724,1.0,0.0,0.0,3.645324468612671,3.645348072052002,8.866774692251056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.404296875,0.0,1515.011474609375,1895.4371337890625,0.0,2911.591064453125,0.7466254830360413,1.0,0.0,3.0,1.0,0.0
17776440,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.724556565284729,0.2777513861656189,0.2547460198402405,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8579667806625366,0.4725445806980133,0.4516168534755707,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8567892909049988,0.5252542495727539,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8146452307701111,0.4000772535800934,0.3833706676959991,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6438518762588501,0.1949446350336074,0.9018852710723876,284.98004150390625,284.95001220703125,298.3591003417969,294.7886047363281,297.49371337890625,297.1422119140625,284.9789733886719,1.0,0.5972244143486023,0.3914535045623779,0.3914535045623779,1.0,1.0,-3.02203106880188,0.8689603209495544,2.15307092666626,0.1842140555381775,0.920292317867279,0.920292317867279,0.0,194.6439514160156,195.0,56185.359375,0.0,2575.234619140625,1.0,279.6415710449219,283.32574462890625,297.76568603515625,301.3798522949219,293.1499938964844,293.1499938964844,279.3500061035156,34265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474711775779724,1.0,0.0,0.0,3.645324468612671,3.645348072052002,8.866774692251056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.404296875,0.0,1515.011474609375,1895.4371337890625,0.0,2911.591064453125,0.7466254830360413,1.0,0.0,3.0,1.0,0.0
17776500,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.722991406917572,0.2765185832977295,0.2538556456565857,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8561487793922424,0.4708300530910492,0.4502525925636291,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.8565300703048706,0.5270717740058899,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8130851984024048,0.3988246917724609,0.38240846991539,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6422734260559082,0.1939730048179626,0.898162305355072,284.8579406738281,284.95001220703125,298.3237609863281,294.771728515625,297.477783203125,297.1341552734375,284.8575134277344,1.0,0.5968819260597229,0.3916318118572235,0.3916318118572235,1.0,1.0,-3.015875577926636,0.8672939538955688,2.1485815048217773,0.1839638650417328,0.8287005424499512,0.8287005424499512,0.0,195.3401794433593,195.0,56651.3828125,0.0,2567.15283203125,1.0,279.398681640625,283.1949157714844,297.8018798828125,301.5587463378906,293.1499938964844,293.1499938964844,279.3500061035156,39206.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533909916877747,1.0,0.0,0.0,3.56655502319336,3.566578865051269,8.487722311656398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.201171875,0.0,1465.7381591796875,1895.4371337890625,0.0,2967.041015625,0.7332920432090759,1.0,0.0,3.0,1.0,0.0
17776560,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7209245562553406,0.2752432227134704,0.2527334988117218,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.853815495967865,0.4690546989440918,0.4486097991466522,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.855998158454895,0.5295655131340027,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8110080361366272,0.3975057005882263,0.3812025189399719,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6402949690818787,0.1929359436035156,0.8937892913818359,284.9010009765625,284.95001220703125,298.2886047363281,294.75494384765625,297.4607849121094,297.12457275390625,284.9018859863281,1.0,0.5966134071350098,0.3917312920093536,0.3917312920093536,1.0,1.0,-3.008842945098877,0.8651273846626282,2.1437156200408936,0.1833892613649368,0.8341991901397705,0.8341991901397705,0.0,196.3553161621093,198.0,56207.73828125,0.0,2559.081298828125,1.0,279.3583679199219,283.23895263671875,297.7696533203125,301.45477294921875,293.1499938964844,293.1499938964844,279.6499938964844,39127.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543376922607422,1.0,0.0,0.0,3.461535692214966,3.4615583419799805,7.995228656909603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8173828125,0.0,1355.616455078125,1895.4371337890625,0.0,2975.913818359375,0.7174674272537231,1.0,0.0,3.0,1.0,0.0
