time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7173623442649841,0.2733749747276306,0.2510218620300293,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8497359156608582,0.4662655591964721,0.4459317624568939,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8557170629501343,0.534257173538208,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8073062896728516,0.3955387473106384,0.3793065547943115,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6367418169975281,0.191194012761116,0.8860858678817749,284.981201171875,284.95001220703125,298.2188720703125,294.7215270996094,297.4342346191406,297.1156005859375,284.98028564453125,1.0,0.596433162689209,0.3919302523136139,0.3919302523136139,1.0,1.0,-2.9976625442504883,0.8617681264877319,2.135894536972046,0.1825141906738281,0.9030905365943908,0.9030905365943908,0.0,198.3612060546875,201.0,55363.96484375,0.0,2548.311279296875,1.0,279.6409606933594,283.3412170410156,297.6947937011719,301.25506591796875,293.1499938964844,293.1499938964844,279.3500061035156,34292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451677560806274,1.0,0.0,0.0,3.5762364864349365,3.5762593746185303,8.533864388482471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6318359375,0.0,1440.121337890625,1895.4371337890625,0.0,2890.03369140625,0.7340362668037415,1.0,0.0,3.0,1.0,0.0
17776680,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7173623442649841,0.2733749747276306,0.2510218620300293,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8497359156608582,0.4662655591964721,0.4459317624568939,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8557170629501343,0.534257173538208,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8073062896728516,0.3955387473106384,0.3793065547943115,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6367418169975281,0.191194012761116,0.8860858678817749,284.981201171875,284.95001220703125,298.2188720703125,294.7215270996094,297.4342346191406,297.1156005859375,284.98028564453125,1.0,0.596433162689209,0.3919302523136139,0.3919302523136139,1.0,1.0,-2.9976625442504883,0.8617681264877319,2.135894536972046,0.1825141906738281,0.9030905365943908,0.9030905365943908,0.0,198.3612060546875,201.0,55363.96484375,0.0,2548.311279296875,1.0,279.6409606933594,283.3412170410156,297.6947937011719,301.25506591796875,293.1499938964844,293.1499938964844,279.3500061035156,34292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451677560806274,1.0,0.0,0.0,3.5762364864349365,3.5762593746185303,8.533864388482471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6318359375,0.0,1440.121337890625,1895.4371337890625,0.0,2890.03369140625,0.7340362668037415,1.0,0.0,3.0,1.0,0.0
17776740,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7129639387130737,0.2708289623260498,0.2489974051713943,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8449633717536926,0.462716668844223,0.4428929984569549,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8535614609718323,0.5400347709655762,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8027719855308533,0.3929263055324554,0.3771254122257232,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6327009797096252,0.1891056895256042,0.8777530193328857,284.9068298339844,284.95001220703125,298.1499938964844,294.6884155273437,297.3992919921875,297.09454345703125,284.9064636230469,1.0,0.59649258852005,0.3921292126178741,0.3921292126178741,1.0,1.0,-2.9858856201171875,0.8581907153129578,2.127694845199585,0.181640550494194,0.8238579034805298,0.8238579034805298,0.0,200.9456024169922,189.0,55413.94140625,0.0,2539.418212890625,1.0,279.35919189453125,283.2571105957031,297.7019958496094,301.3349914550781,293.1499938964844,293.1499938964844,279.6499938964844,38800.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518955707550049,1.0,0.0,0.0,3.398785352706909,3.3988075256347656,7.707982945248659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.087890625,0.0,1290.739013671875,1895.4371337890625,0.0,2953.0283203125,0.7058936357498169,1.0,0.0,3.0,1.0,0.0
17776800,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7129639387130737,0.2708289623260498,0.2489974051713943,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8449633717536926,0.462716668844223,0.4428929984569549,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8535614609718323,0.5400347709655762,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8027719855308533,0.3929263055324554,0.3771254122257232,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6327009797096252,0.1891056895256042,0.8777530193328857,284.9068298339844,284.95001220703125,298.1499938964844,294.6884155273437,297.3992919921875,297.09454345703125,284.9064636230469,1.0,0.59649258852005,0.3921292126178741,0.3921292126178741,1.0,1.0,-2.9858856201171875,0.8581907153129578,2.127694845199585,0.181640550494194,0.8238579034805298,0.8238579034805298,0.0,200.9456024169922,189.0,55413.94140625,0.0,2539.418212890625,1.0,279.35919189453125,283.2571105957031,297.7019958496094,301.3349914550781,293.1499938964844,293.1499938964844,279.6499938964844,38800.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518955707550049,1.0,0.0,0.0,3.398785352706909,3.3988075256347656,7.707982945248659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.087890625,0.0,1290.739013671875,1895.4371337890625,0.0,2953.0283203125,0.7058936357498169,1.0,0.0,3.0,1.0,0.0
17776860,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7125527262687683,0.2688469588756561,0.2470482587814331,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8448073267936707,0.4597691297531128,0.4399321377277374,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8529692888259888,0.5367358326911926,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8028785586357117,0.3908224701881408,0.3749670088291168,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6318783760070801,0.1872406899929046,0.8687787652015686,284.9742431640625,284.95001220703125,298.0812683105469,294.6547546386719,297.3734436035156,297.08642578125,284.9729309082031,1.0,0.5917297601699829,0.3923410177230835,0.3923410177230835,1.0,1.0,-2.96265172958374,0.8506405353546143,2.112011194229126,0.1794914156198501,0.8831288814544678,0.8831288814544678,0.0,198.30984497070312,192.0,54405.1796875,0.0,2482.898681640625,1.0,279.6404724121094,283.3510437011719,297.626953125,301.1313171386719,293.1499938964844,293.1499938964844,279.95001220703125,34497.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426535129547119,1.0,0.0,0.0,3.5046863555908203,3.504708766937256,8.195805207833473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.5078125,0.0,1366.6337890625,1895.4371337890625,0.0,2866.5166015625,0.7211202383041382,1.0,0.0,3.0,1.0,0.0
17776920,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7125527262687683,0.2688469588756561,0.2470482587814331,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8448073267936707,0.4597691297531128,0.4399321377277374,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8529692888259888,0.5367358326911926,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8028785586357117,0.3908224701881408,0.3749670088291168,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6318783760070801,0.1872406899929046,0.8687787652015686,284.9742431640625,284.95001220703125,298.0812683105469,294.6547546386719,297.3734436035156,297.08642578125,284.9729309082031,1.0,0.5917297601699829,0.3923410177230835,0.3923410177230835,1.0,1.0,-2.96265172958374,0.8506405353546143,2.112011194229126,0.1794914156198501,0.8831288814544678,0.8831288814544678,0.0,198.30984497070312,192.0,54405.1796875,0.0,2482.898681640625,1.0,279.6404724121094,283.3510437011719,297.626953125,301.1313171386719,293.1499938964844,293.1499938964844,279.95001220703125,34497.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426535129547119,1.0,0.0,0.0,3.5046863555908203,3.504708766937256,8.195805207833473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.5078125,0.0,1366.6337890625,1895.4371337890625,0.0,2866.5166015625,0.7211202383041382,1.0,0.0,3.0,1.0,0.0
17776980,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7112336158752441,0.2670234441757202,0.2453838139772415,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8435325622558594,0.4570059180259704,0.4372999370098114,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8535280227661133,0.5360654592514038,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8018614649772644,0.3888915777206421,0.3731150925159454,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6303405165672302,0.1855440884828567,0.8609662055969238,285.01953125,284.95001220703125,298.01202392578125,294.619873046875,297.3533020019531,297.08642578125,285.0162048339844,1.0,0.5892552137374878,0.3925528526306152,0.3925528526306152,1.0,1.0,-2.9450511932373047,0.8450632095336914,2.0999879837036133,0.1777077168226242,0.965437352657318,0.965437352657318,0.0,197.26934814453125,195.0,53705.58203125,0.0,2445.412353515625,1.0,279.941162109375,283.42041015625,297.5987854003906,301.04278564453125,293.1499938964844,293.1499938964844,279.6499938964844,32310.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835681676864624,1.0,0.0,0.0,3.693404674530029,3.69342827796936,9.102214448830636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.84765625,0.0,1554.061767578125,1895.4371337890625,0.0,2801.397216796875,0.7540154457092285,1.0,0.0,3.0,1.0,0.0
17777040,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7112336158752441,0.2670234441757202,0.2453838139772415,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8435325622558594,0.4570059180259704,0.4372999370098114,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8535280227661133,0.5360654592514038,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8018614649772644,0.3888915777206421,0.3731150925159454,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6303405165672302,0.1855440884828567,0.8609662055969238,285.01953125,284.95001220703125,298.01202392578125,294.619873046875,297.3533020019531,297.08642578125,285.0162048339844,1.0,0.5892552137374878,0.3925528526306152,0.3925528526306152,1.0,1.0,-2.9450511932373047,0.8450632095336914,2.0999879837036133,0.1777077168226242,0.965437352657318,0.965437352657318,0.0,197.26934814453125,195.0,53705.58203125,0.0,2445.412353515625,1.0,279.941162109375,283.42041015625,297.5987854003906,301.04278564453125,293.1499938964844,293.1499938964844,279.6499938964844,32310.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835681676864624,1.0,0.0,0.0,3.693404674530029,3.69342827796936,9.102214448830636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.84765625,0.0,1554.061767578125,1895.4371337890625,0.0,2801.397216796875,0.7540154457092285,1.0,0.0,3.0,1.0,0.0
17777100,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7098302841186523,0.2656892836093902,0.2444185465574264,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8421388864517212,0.4551498889923095,0.435827374458313,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8526949286460876,0.5370554327964783,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8005761504173279,0.3875119388103485,0.3720583319664001,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6290476322174072,0.1844964921474456,0.8569115996360779,284.86590576171875,284.95001220703125,297.9772644042969,294.6019897460937,297.33770751953125,297.0787658691406,284.8609924316406,1.0,0.5884500741958618,0.3926587402820587,0.3926587402820587,1.0,1.0,-2.937169075012207,0.8425849676132202,2.0945839881896973,0.1770198345184326,0.8615211248397827,0.8615211248397827,0.0,197.48785400390625,195.0,54412.0625,0.0,2432.169189453125,1.0,279.6964416503906,283.2552795410156,297.644775390625,301.2507629394531,293.1499938964844,293.1499938964844,279.6499938964844,37061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434504270553589,1.0,0.0,0.0,3.6614677906036377,3.661492109298706,8.945481795308297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6904296875,0.0,1553.9349365234375,1895.4371337890625,0.0,2873.968994140625,0.7491850256919861,1.0,0.0,3.0,1.0,0.0
17777160,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7076611518859863,0.2642282247543335,0.2431550621986389,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8400601744651794,0.4531320631504059,0.4339903593063354,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.8513644337654114,0.5389943718910217,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7985665202140808,0.3859705924987793,0.3706747889518738,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6272180676460266,0.1833328455686569,0.8520324230194092,284.88800048828125,284.95001220703125,297.9424133300781,294.5838623046875,297.3199768066406,297.06793212890625,284.89019775390625,1.0,0.5877830982208252,0.3928764164447784,0.3928764164447784,1.0,1.0,-2.9282455444335938,0.8400116562843323,2.0882339477539062,0.1764514446258545,0.8500238060951233,0.8500238060951233,0.0,198.16824340820312,183.0,53891.421875,0.0,2419.407958984375,1.0,279.65740966796875,283.2874755859375,297.6127624511719,301.1531982421875,293.1499938964844,293.1499938964844,279.95001220703125,39003.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459848165512085,1.0,0.0,0.0,3.5458765029907227,3.5458998680114746,8.389584991164156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.6435546875,0.0,1442.2103271484375,1895.4371337890625,0.0,2897.678955078125,0.7322209477424622,1.0,0.0,3.0,1.0,0.0
17777220,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7077761888504028,0.2621427178382873,0.2410087287425995,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8405439257621765,0.4500070512294769,0.4307462275028229,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.8507568836212158,0.5339891910552979,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7993043661117554,0.3836634457111358,0.3682227730751037,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6267960071563721,0.1813681870698928,0.8423064947128296,284.9745788574219,284.95001220703125,297.8725891113281,294.54693603515625,297.2957458496094,297.0622253417969,284.972900390625,1.0,0.5819604992866516,0.3933117091655731,0.3933117091655731,1.0,1.0,-2.901125907897949,0.8316360712051392,2.0694897174835205,0.1742833256721496,0.9185835123062134,0.9185835123062134,0.0,194.5080108642578,186.0,52785.0625,0.0,2352.64306640625,1.0,279.941650390625,283.3970031738281,297.52178955078125,300.92803955078125,293.1499938964844,293.1499938964844,279.6499938964844,34418.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369923233985901,1.0,0.0,0.0,3.6519720554351807,3.651995658874512,8.899142471818777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.63671875,0.0,1523.526123046875,1895.4371337890625,0.0,2813.627685546875,0.7478727102279663,1.0,0.0,3.0,1.0,0.0
17777280,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7077761888504028,0.2621427178382873,0.2410087287425995,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8405439257621765,0.4500070512294769,0.4307462275028229,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.8507568836212158,0.5339891910552979,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7993043661117554,0.3836634457111358,0.3682227730751037,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6267960071563721,0.1813681870698928,0.8423064947128296,284.9745788574219,284.95001220703125,297.8725891113281,294.54693603515625,297.2957458496094,297.0622253417969,284.972900390625,1.0,0.5819604992866516,0.3933117091655731,0.3933117091655731,1.0,1.0,-2.901125907897949,0.8316360712051392,2.0694897174835205,0.1742833256721496,0.9185835123062134,0.9185835123062134,0.0,194.5080108642578,186.0,52785.0625,0.0,2352.64306640625,1.0,279.941650390625,283.3970031738281,297.52178955078125,300.92803955078125,293.1499938964844,293.1499938964844,279.6499938964844,34418.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369923233985901,1.0,0.0,0.0,3.6519720554351807,3.651995658874512,8.899142471818777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.63671875,0.0,1523.526123046875,1895.4371337890625,0.0,2813.627685546875,0.7478727102279663,1.0,0.0,3.0,1.0,0.0
17777340,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7059338092803955,0.2595061957836151,0.2387517094612121,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.838978111743927,0.4462522864341736,0.4273516833782196,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.849596381187439,0.5329274535179138,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7979315519332886,0.3808045387268066,0.3656536042690277,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6249311566352844,0.1791667342185974,0.8326795101165771,284.89459228515625,284.95001220703125,297.8026733398437,294.5092468261719,297.2684936523437,297.0523681640625,284.8949584960937,1.0,0.5786386132240295,0.3937470316886902,0.3937470316886902,1.0,1.0,-2.878387928009033,0.8247862458229065,2.0536017417907715,0.1723902076482772,0.8265301585197449,0.8265301585197449,0.0,193.086166381836,189.0,52628.01171875,0.0,2305.594970703125,1.0,279.65869140625,283.3136901855469,297.52056884765625,300.9823608398437,293.1499938964844,293.1499938964844,279.95001220703125,39533.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433581590652466,1.0,0.0,0.0,3.441565990447998,3.4415886402130127,7.903245773377421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.18896484375,0.0,1338.333984375,1895.4371337890625,0.0,2873.106201171875,0.7142037749290466,1.0,0.0,3.0,1.0,0.0
17777400,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7059338092803955,0.2595061957836151,0.2387517094612121,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.838978111743927,0.4462522864341736,0.4273516833782196,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.849596381187439,0.5329274535179138,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7979315519332886,0.3808045387268066,0.3656536042690277,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6249311566352844,0.1791667342185974,0.8326795101165771,284.89459228515625,284.95001220703125,297.8026733398437,294.5092468261719,297.2684936523437,297.0523681640625,284.8949584960937,1.0,0.5786386132240295,0.3937470316886902,0.3937470316886902,1.0,1.0,-2.878387928009033,0.8247862458229065,2.0536017417907715,0.1723902076482772,0.8265301585197449,0.8265301585197449,0.0,193.086166381836,189.0,52628.01171875,0.0,2305.594970703125,1.0,279.65869140625,283.3136901855469,297.52056884765625,300.9823608398437,293.1499938964844,293.1499938964844,279.95001220703125,39533.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433581590652466,1.0,0.0,0.0,3.441565990447998,3.4415886402130127,7.903245773377421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.18896484375,0.0,1338.333984375,1895.4371337890625,0.0,2873.106201171875,0.7142037749290466,1.0,0.0,3.0,1.0,0.0
17777460,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7033587098121643,0.2575433850288391,0.2368842214345932,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8364898562431335,0.4432427883148193,0.4243907928466797,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8489029407501221,0.5342701077461243,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7955849766731262,0.3785780370235443,0.3634425103664398,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6223681569099426,0.1772796064615249,0.8239672780036926,284.9783020019531,284.95001220703125,297.7328186035156,294.4709777832031,297.24627685546875,297.0492858886719,284.9774475097656,1.0,0.5766528844833374,0.3943212330341339,0.3943212330341339,1.0,1.0,-2.861063241958618,0.820152759552002,2.040910482406616,0.1715358048677444,0.894685685634613,0.894685685634613,0.0,193.1329345703125,192.0,51668.3359375,0.0,2275.675537109375,1.0,279.9407653808594,283.4204406738281,297.4374694824219,300.76788330078125,293.1499938964844,293.1499938964844,280.25,34422.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832667350769043,1.0,0.0,0.0,3.5487053394317627,3.5487279891967773,8.402976732213574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.64453125,0.0,1411.8914794921875,1895.4371337890625,0.0,2773.2900390625,0.7291228771209717,1.0,0.0,3.0,1.0,0.0
17777520,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7033587098121643,0.2575433850288391,0.2368842214345932,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8364898562431335,0.4432427883148193,0.4243907928466797,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8489029407501221,0.5342701077461243,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7955849766731262,0.3785780370235443,0.3634425103664398,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6223681569099426,0.1772796064615249,0.8239672780036926,284.9783020019531,284.95001220703125,297.7328186035156,294.4709777832031,297.24627685546875,297.0492858886719,284.9774475097656,1.0,0.5766528844833374,0.3943212330341339,0.3943212330341339,1.0,1.0,-2.861063241958618,0.820152759552002,2.040910482406616,0.1715358048677444,0.894685685634613,0.894685685634613,0.0,193.1329345703125,192.0,51668.3359375,0.0,2275.675537109375,1.0,279.9407653808594,283.4204406738281,297.4374694824219,300.76788330078125,293.1499938964844,293.1499938964844,280.25,34422.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832667350769043,1.0,0.0,0.0,3.5487053394317627,3.5487279891967773,8.402976732213574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.64453125,0.0,1411.8914794921875,1895.4371337890625,0.0,2773.2900390625,0.7291228771209717,1.0,0.0,3.0,1.0,0.0
17777580,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.700410783290863,0.2557122707366943,0.2352888435125351,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8335383534431458,0.4404070079326629,0.4217682480812073,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.8477262854576111,0.5370118021965027,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7927665710449219,0.3765234649181366,0.3615503907203674,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6194987297058105,0.1755260080099105,0.8162903785705566,285.0362548828125,284.95001220703125,297.6631774902344,294.4322509765625,297.2235412597656,297.0453186035156,285.0327453613281,1.0,0.57566899061203,0.3948954343795776,0.3948954343795776,1.0,1.0,-2.847785234451294,0.8169324994087219,2.030852794647217,0.1712297946214676,0.9928080439567566,0.9928080439567566,0.0,194.0736541748047,180.0,51013.20703125,0.0,2257.333984375,1.0,280.2415466308594,283.49884033203125,297.4085388183594,300.68218994140625,293.1499938964844,293.1499938964844,279.95001220703125,32013.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250799775123596,1.0,0.0,0.0,3.7479076385498047,3.747931957244873,9.372836871079926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.650390625,0.0,1614.2176513671875,1895.4371337890625,0.0,2702.694580078125,0.7638906836509705,1.0,0.0,3.0,1.0,0.0
17777640,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.700410783290863,0.2557122707366943,0.2352888435125351,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8335383534431458,0.4404070079326629,0.4217682480812073,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.8477262854576111,0.5370118021965027,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7927665710449219,0.3765234649181366,0.3615503907203674,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6194987297058105,0.1755260080099105,0.8162903785705566,285.0362548828125,284.95001220703125,297.6631774902344,294.4322509765625,297.2235412597656,297.0453186035156,285.0327453613281,1.0,0.57566899061203,0.3948954343795776,0.3948954343795776,1.0,1.0,-2.847785234451294,0.8169324994087219,2.030852794647217,0.1712297946214676,0.9928080439567566,0.9928080439567566,0.0,194.0736541748047,180.0,51013.20703125,0.0,2257.333984375,1.0,280.2415466308594,283.49884033203125,297.4085388183594,300.68218994140625,293.1499938964844,293.1499938964844,279.95001220703125,32013.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250799775123596,1.0,0.0,0.0,3.7479076385498047,3.747931957244873,9.372836871079926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.650390625,0.0,1614.2176513671875,1895.4371337890625,0.0,2702.694580078125,0.7638906836509705,1.0,0.0,3.0,1.0,0.0
17777700,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6999292969703674,0.2543510794639587,0.2342681586742401,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8331987261772156,0.4384856224060058,0.4202046394348144,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.8461002707481384,0.5357211232185364,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7925366759300232,0.3750497102737427,0.3603767454624176,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6188883781433105,0.1744326204061508,0.8118439316749573,284.8705139160156,284.95001220703125,297.62847900390625,294.4127502441406,297.2074279785156,297.03680419921875,284.86285400390625,1.0,0.5733357071876526,0.3951825201511383,0.3951825201511383,1.0,1.0,-2.836389303207397,0.8136276602745056,2.022761583328247,0.1706477701663971,0.8852138519287109,0.8852138519287109,0.0,192.97946166992188,180.0,51797.7578125,0.0,2232.488037109375,1.0,279.9950256347656,283.31884765625,297.4583435058594,300.8970947265625,293.1499938964844,293.1499938964844,279.95001220703125,36264.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333999514579773,1.0,0.0,0.0,3.736647129058838,3.736671924591065,9.316599403064174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1064453125,0.0,1633.744384765625,1895.4371337890625,0.0,2780.117919921875,0.762529730796814,1.0,0.0,3.0,1.0,0.0
17777760,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.699651300907135,0.2527984082698822,0.232862502336502,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8332139849662781,0.4363256692886352,0.4181764125823974,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8443958163261414,0.533103883266449,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.792658805847168,0.3733420968055725,0.3587771654129028,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6184853315353394,0.1731959879398346,0.8062538504600525,284.87353515625,284.95001220703125,297.5939025878906,294.39324951171875,297.1905822753906,297.0272216796875,284.8759460449219,1.0,0.5701341032981873,0.3954385221004486,0.3954385221004486,1.0,1.0,-2.8204822540283203,0.8086599707603455,2.01182222366333,0.1692921817302703,0.8584582805633545,0.8584582805633545,0.0,191.02203369140625,168.0,51191.2890625,0.0,2196.035400390625,1.0,279.95684814453125,283.3388671875,297.4263000488281,300.80096435546875,293.1499938964844,293.1499938964844,280.25,39222.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364620208740234,1.0,0.0,0.0,3.6140213012695312,3.6140456199646,8.715147146176605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.6875,0.0,1517.3778076171875,1895.4371337890625,0.0,2808.678466796875,0.7443075776100159,1.0,0.0,3.0,1.0,0.0
17777820,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7017359733581543,0.2506224513053894,0.2305083274841308,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8358240723609924,0.433012843132019,0.4146195352077484,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8440437912940979,0.5232990980148315,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.795559823513031,0.3707632422447204,0.3559465408325195,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.619523823261261,0.1711349189281463,0.7955459356307983,284.9722595214844,284.95001220703125,297.5251159667969,294.3541259765625,297.17022705078125,297.02655029296875,284.9703063964844,1.0,0.5618845224380493,0.3959505259990692,0.3959505259990692,1.0,1.0,-2.785325050354004,0.7975131869316101,1.987811803817749,0.165977194905281,0.9305631518363952,0.9305631518363952,0.0,184.6542816162109,171.0,49899.69921875,0.0,2107.033203125,1.0,280.2420959472656,283.4610900878906,297.3243713378906,300.5539245605469,293.1499938964844,293.1499938964844,279.95001220703125,34561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263640999794006,1.0,0.0,0.0,3.706116199493408,3.706140518188477,9.164975836029044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9443359375,0.0,1585.5745849609375,1895.4371337890625,0.0,2714.62548828125,0.7578553557395935,1.0,0.0,3.0,1.0,0.0
17777880,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7017359733581543,0.2506224513053894,0.2305083274841308,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8358240723609924,0.433012843132019,0.4146195352077484,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8440437912940979,0.5232990980148315,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.795559823513031,0.3707632422447204,0.3559465408325195,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.619523823261261,0.1711349189281463,0.7955459356307983,284.9722595214844,284.95001220703125,297.5251159667969,294.3541259765625,297.17022705078125,297.02655029296875,284.9703063964844,1.0,0.5618845224380493,0.3959505259990692,0.3959505259990692,1.0,1.0,-2.785325050354004,0.7975131869316101,1.987811803817749,0.165977194905281,0.9305631518363952,0.9305631518363952,0.0,184.6542816162109,171.0,49899.69921875,0.0,2107.033203125,1.0,280.2420959472656,283.4610900878906,297.3243713378906,300.5539245605469,293.1499938964844,293.1499938964844,279.95001220703125,34561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263640999794006,1.0,0.0,0.0,3.706116199493408,3.706140518188477,9.164975836029044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9443359375,0.0,1585.5745849609375,1895.4371337890625,0.0,2714.62548828125,0.7578553557395935,1.0,0.0,3.0,1.0,0.0
17777940,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7011668086051941,0.2479376345872879,0.2281549274921417,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8356415033340454,0.4291248619556427,0.411041259765625,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.8431761264801025,0.5191455483436584,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7955359220504761,0.3676581978797912,0.3530904054641723,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6185371279716492,0.1688732206821441,0.785346508026123,284.8848876953125,284.95001220703125,297.4569702148437,294.3150634765625,297.1474304199219,297.0222473144531,284.8862609863281,1.0,0.5569185018539429,0.3964625000953674,0.3964625000953674,1.0,1.0,-2.7575035095214844,0.7889338135719299,1.9685697555541992,0.1634365320205688,0.8279457092285156,0.8279457092285156,0.0,181.51443481445312,174.0,49658.234375,0.0,2046.9232177734373,1.0,279.9582824707031,283.3749694824219,297.32354736328125,300.6007080078125,293.1499938964844,293.1499938964844,280.25,40163.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323154449462891,1.0,0.0,0.0,3.472557544708252,3.472580671310425,8.046226298574766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.76513671875,0.0,1374.2069091796875,1895.4371337890625,0.0,2770.0107421875,0.7202979922294617,1.0,0.0,3.0,1.0,0.0
17778000,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7011668086051941,0.2479376345872879,0.2281549274921417,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8356415033340454,0.4291248619556427,0.411041259765625,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.8431761264801025,0.5191455483436584,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7955359220504761,0.3676581978797912,0.3530904054641723,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6185371279716492,0.1688732206821441,0.785346508026123,284.8848876953125,284.95001220703125,297.4569702148437,294.3150634765625,297.1474304199219,297.0222473144531,284.8862609863281,1.0,0.5569185018539429,0.3964625000953674,0.3964625000953674,1.0,1.0,-2.7575035095214844,0.7889338135719299,1.9685697555541992,0.1634365320205688,0.8279457092285156,0.8279457092285156,0.0,181.51443481445312,174.0,49658.234375,0.0,2046.9232177734373,1.0,279.9582824707031,283.3749694824219,297.32354736328125,300.6007080078125,293.1499938964844,293.1499938964844,280.25,40163.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323154449462891,1.0,0.0,0.0,3.472557544708252,3.472580671310425,8.046226298574766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.76513671875,0.0,1374.2069091796875,1895.4371337890625,0.0,2770.0107421875,0.7202979922294617,1.0,0.0,3.0,1.0,0.0
17778060,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6993650197982788,0.2459555119276046,0.2262114435434341,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8339975476264954,0.4260251820087433,0.4079297184944153,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8426772952079773,0.518475353717804,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7939714789390564,0.3652199208736419,0.3506182730197906,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6164290308952332,0.1669397056102752,0.7761878371238708,284.9792785644531,284.95001220703125,297.3896179199219,294.2762145996094,297.1289367675781,297.0232849121094,284.977294921875,1.0,0.5538355112075806,0.3973880112171173,0.3973880112171173,1.0,1.0,-2.736638069152832,0.7837603688240051,1.952877759933472,0.1627812385559082,0.9012434482574464,0.9012434482574464,0.0,180.4167938232422,177.0,48646.18359375,0.0,2008.3795166015625,1.0,280.2417297363281,283.4892272949219,297.23516845703125,300.3778686523437,293.1499938964844,293.1499938964844,279.95001220703125,34352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199983835220337,1.0,0.0,0.0,3.581226110458374,3.581249237060547,8.557694854971487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.90185546875,0.0,1445.89794921875,1895.4371337890625,0.0,2655.554443359375,0.7347137331962585,1.0,0.0,3.0,1.0,0.0
17778120,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6993650197982788,0.2459555119276046,0.2262114435434341,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8339975476264954,0.4260251820087433,0.4079297184944153,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8426772952079773,0.518475353717804,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7939714789390564,0.3652199208736419,0.3506182730197906,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6164290308952332,0.1669397056102752,0.7761878371238708,284.9792785644531,284.95001220703125,297.3896179199219,294.2762145996094,297.1289367675781,297.0232849121094,284.977294921875,1.0,0.5538355112075806,0.3973880112171173,0.3973880112171173,1.0,1.0,-2.736638069152832,0.7837603688240051,1.952877759933472,0.1627812385559082,0.9012434482574464,0.9012434482574464,0.0,180.4167938232422,177.0,48646.18359375,0.0,2008.3795166015625,1.0,280.2417297363281,283.4892272949219,297.23516845703125,300.3778686523437,293.1499938964844,293.1499938964844,279.95001220703125,34352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199983835220337,1.0,0.0,0.0,3.581226110458374,3.581249237060547,8.557694854971487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.90185546875,0.0,1445.89794921875,1895.4371337890625,0.0,2655.554443359375,0.7347137331962585,1.0,0.0,3.0,1.0,0.0
17778180,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.695918619632721,0.2433295100927353,0.2240543067455291,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8307309150695801,0.4222017228603363,0.4045679569244385,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8397518992424011,0.5207255482673645,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.790718674659729,0.3621672391891479,0.347953200340271,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6130354404449463,0.1647169888019561,0.7668628692626953,284.902099609375,284.95001220703125,297.3231811523437,294.2377624511719,297.1018371582031,297.011962890625,284.9024353027344,1.0,0.5519975423812866,0.3983135223388672,0.3983135223388672,1.0,1.0,-2.718301773071289,0.779477596282959,1.93882417678833,0.1625461280345916,0.8158214092254639,0.8158214092254639,0.0,180.905990600586,180.0,48606.33203125,0.0,1981.6417236328125,1.0,279.9593505859375,283.4095458984375,297.2478942871094,300.4529724121094,293.1499938964844,293.1499938964844,280.25,39455.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264244198799133,1.0,0.0,0.0,3.367863655090332,3.3678855895996094,7.568368687316251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.994140625,0.0,1265.2010498046875,1895.4371337890625,0.0,2715.186279296875,0.7010945677757263,1.0,0.0,3.0,1.0,0.0
17778240,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.695918619632721,0.2433295100927353,0.2240543067455291,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8307309150695801,0.4222017228603363,0.4045679569244385,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8397518992424011,0.5207255482673645,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.790718674659729,0.3621672391891479,0.347953200340271,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6130354404449463,0.1647169888019561,0.7668628692626953,284.902099609375,284.95001220703125,297.3231811523437,294.2377624511719,297.1018371582031,297.011962890625,284.9024353027344,1.0,0.5519975423812866,0.3983135223388672,0.3983135223388672,1.0,1.0,-2.718301773071289,0.779477596282959,1.93882417678833,0.1625461280345916,0.8158214092254639,0.8158214092254639,0.0,180.905990600586,180.0,48606.33203125,0.0,1981.6417236328125,1.0,279.9593505859375,283.4095458984375,297.2478942871094,300.4529724121094,293.1499938964844,293.1499938964844,280.25,39455.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264244198799133,1.0,0.0,0.0,3.367863655090332,3.3678855895996094,7.568368687316251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.994140625,0.0,1265.2010498046875,1895.4371337890625,0.0,2715.186279296875,0.7010945677757263,1.0,0.0,3.0,1.0,0.0
17778300,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6939364671707153,0.2422673553228378,0.2230024933815002,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.828815221786499,0.420559823513031,0.4029054045677185,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.8383914828300476,0.5224533081054688,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7887946963310242,0.3608759939670563,0.3466372787952423,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6110222935676575,0.163698524236679,0.7621644735336304,285.0062866210937,284.95001220703125,297.29034423828125,294.2187194824219,297.09002685546875,297.0085144042969,285.0080261230469,1.0,0.5513820052146912,0.3987762629985809,0.3987762629985809,1.0,1.0,-2.709885597229004,0.7775955200195312,1.9322901964187624,0.1624793857336044,0.8855826258659363,0.8855826258659363,0.0,181.4873504638672,180.0,47822.43359375,0.0,1971.114990234375,1.0,280.1945495605469,283.5299987792969,297.1716613769531,300.22412109375,293.1499938964844,293.1499938964844,280.25,34480.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186541795730591,1.0,0.0,0.0,3.4217374324798584,3.421758890151977,7.812438980181469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3876953125,0.0,1283.074462890625,1895.4371337890625,0.0,2643.10546875,0.7083237171173096,1.0,0.0,3.0,1.0,0.0
17778360,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6921614408493042,0.2412631213665008,0.2221466302871704,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8270381689071655,0.4189844131469726,0.4014721512794494,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8369201421737671,0.524205207824707,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7870229482650757,0.3596502244472503,0.3455257415771484,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6091017127037048,0.1627251505851745,0.7579530477523804,284.983154296875,284.95001220703125,297.2578125,294.1998291015625,297.07879638671875,297.0058288574219,284.9811706542969,1.0,0.5509697794914246,0.399142861366272,0.399142861366272,1.0,1.0,-2.7028419971466064,0.7759796977043152,1.926862359046936,0.1623891443014145,0.8857156038284302,0.8857156038284302,0.0,182.1342620849609,183.0,47787.2421875,0.0,1963.0811767578125,1.0,280.2406005859375,283.50994873046875,297.1640625,300.25018310546875,293.1499938964844,293.1499938964844,280.54998779296875,33995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153413534164429,1.0,0.0,0.0,3.4945359230041504,3.494558095932007,8.148400070240314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.9130859375,0.0,1352.63134765625,1895.4371337890625,0.0,2612.4658203125,0.7187738418579102,1.0,0.0,3.0,1.0,0.0
17778420,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6898319721221924,0.2401036322116851,0.22110016644001,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8247036933898926,0.4171449840068817,0.3997269570827484,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.8350133895874023,0.5266957879066467,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7846974730491638,0.3582313954830169,0.3441803157329559,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6066237092018127,0.1615858972072601,0.7529325485229492,285.0740051269531,284.95001220703125,297.2189025878906,294.17724609375,297.0655517578125,297.0029602050781,285.0718078613281,1.0,0.5506628155708313,0.3995859026908874,0.3995859026908874,1.0,1.0,-2.694828748703003,0.7741811275482178,1.9206476211547847,0.1623247563838958,0.9795895218849182,0.9795895218849182,0.0,183.1313323974609,183.0,47102.15625,0.0,1955.1778564453125,1.0,280.5126953125,283.6178283691406,297.12359619140625,300.1128234863281,293.1499938964844,293.1499938964844,280.54998779296875,31192.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076984882354736,1.0,0.0,0.0,3.626059055328369,3.626081943511963,8.773301374276343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.083984375,0.0,1470.961181640625,1895.4371337890625,0.0,2542.014892578125,0.7418351173400879,1.0,0.0,3.0,1.0,0.0
