time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6883304715156555,0.2393135875463485,0.2204705476760864,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.823175847530365,0.4159057438373565,0.398650974035263,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.8335190415382385,0.5284168124198914,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7831840515136719,0.3572768270969391,0.343361347913742,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6050024032592773,0.1608380079269409,0.7498224377632141,285.0426330566406,284.95001220703125,297.19366455078125,294.1626281738281,297.056884765625,297.0009460449219,285.03839111328125,1.0,0.5505690574645996,0.3998759984970093,0.3998759984970093,1.0,1.0,-2.690125703811645,0.7731937766075134,1.9169318675994875,0.1623596251010894,0.987346053123474,0.987346053123474,0.0,183.85421752929688,171.0,47194.73828125,0.0,1951.184814453125,1.0,280.541748046875,283.58807373046875,297.1361999511719,300.1697692871094,293.1499938964844,293.1499938964844,280.25,31563.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072498440742493,1.0,0.0,0.0,3.708674907684326,3.708698749542236,9.177636570711912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34228515625,0.0,1565.7008056640625,1895.4371337890625,0.0,2537.890380859375,0.7563192844390869,1.0,0.0,3.0,1.0,0.0
17778540,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6869728565216064,0.2363370805978775,0.2180030196905136,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8222130537033081,0.4116322994232178,0.394894003868103,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.827821671962738,0.5254054665565491,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7823770642280579,0.3538702130317688,0.3403761088848114,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6032084822654724,0.1584385633468628,0.7394990921020508,284.874755859375,284.95001220703125,297.1308898925781,294.12628173828125,297.03143310546875,296.9906616210937,284.8772277832031,1.0,0.5453556776046753,0.4006091654300689,0.4006091654300689,1.0,1.0,-2.663055896759033,0.7652347087860107,1.897821068763733,0.1606294065713882,0.8519877195358276,0.8519877195358276,0.0,181.35894775390625,159.0,47454.265625,0.0,1898.1529541015625,1.0,280.2571105957031,283.4248352050781,297.1637268066406,300.3015441894531,293.1499938964844,293.1499938964844,280.54998779296875,39157.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198035955429077,1.0,0.0,0.0,3.576786518096924,3.576810359954834,8.536489417565463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.541015625,0.0,1476.381591796875,1895.4371337890625,0.0,2653.75,0.737619161605835,1.0,0.0,3.0,1.0,0.0
17778600,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6869728565216064,0.2363370805978775,0.2180030196905136,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8222130537033081,0.4116322994232178,0.394894003868103,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.827821671962738,0.5254054665565491,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7823770642280579,0.3538702130317688,0.3403761088848114,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6032084822654724,0.1584385633468628,0.7394990921020508,284.874755859375,284.95001220703125,297.1308898925781,294.12628173828125,297.03143310546875,296.9906616210937,284.8772277832031,1.0,0.5453556776046753,0.4006091654300689,0.4006091654300689,1.0,1.0,-2.663055896759033,0.7652347087860107,1.897821068763733,0.1606294065713882,0.8519877195358276,0.8519877195358276,0.0,181.35894775390625,159.0,47454.265625,0.0,1898.1529541015625,1.0,280.2571105957031,283.4248352050781,297.1637268066406,300.3015441894531,293.1499938964844,293.1499938964844,280.54998779296875,39157.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198035955429077,1.0,0.0,0.0,3.576786518096924,3.576810359954834,8.536489417565463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.541015625,0.0,1476.381591796875,1895.4371337890625,0.0,2653.75,0.737619161605835,1.0,0.0,3.0,1.0,0.0
17778660,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.688560962677002,0.2340545952320099,0.2155701667070388,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8242987394332886,0.4080846607685089,0.3911331295967102,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8252794742584229,0.5161867737770081,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7847260236740112,0.3510670959949493,0.3373488187789917,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6037933826446533,0.1562771499156952,0.7284530997276306,284.9750671386719,284.95001220703125,297.0696105957031,294.0909729003906,297.0125732421875,296.98895263671875,284.9728088378906,1.0,0.5372151732444763,0.4014042019844055,0.4014042019844055,1.0,1.0,-2.62762713432312,0.7543986439704895,1.8732284307479856,0.1576542109251022,0.9264110922813416,0.9264110922813416,0.0,175.42454528808594,162.0,46229.17578125,0.0,1818.175537109375,1.0,280.5418395996094,283.5462951660156,297.0598449707031,300.060302734375,293.1499938964844,293.1499938964844,280.25,34332.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093302845954895,1.0,0.0,0.0,3.679096937179565,3.679121017456055,9.031830359162996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.6572265625,0.0,1553.204833984375,1895.4371337890625,0.0,2557.027099609375,0.7527346611022949,1.0,0.0,3.0,1.0,0.0
17778720,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.688560962677002,0.2340545952320099,0.2155701667070388,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8242987394332886,0.4080846607685089,0.3911331295967102,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8252794742584229,0.5161867737770081,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7847260236740112,0.3510670959949493,0.3373488187789917,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6037933826446533,0.1562771499156952,0.7284530997276306,284.9750671386719,284.95001220703125,297.0696105957031,294.0909729003906,297.0125732421875,296.98895263671875,284.9728088378906,1.0,0.5372151732444763,0.4014042019844055,0.4014042019844055,1.0,1.0,-2.62762713432312,0.7543986439704895,1.8732284307479856,0.1576542109251022,0.9264110922813416,0.9264110922813416,0.0,175.42454528808594,162.0,46229.17578125,0.0,1818.175537109375,1.0,280.5418395996094,283.5462951660156,297.0598449707031,300.060302734375,293.1499938964844,293.1499938964844,280.25,34332.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093302845954895,1.0,0.0,0.0,3.679096937179565,3.679121017456055,9.031830359162996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.6572265625,0.0,1553.204833984375,1895.4371337890625,0.0,2557.027099609375,0.7527346611022949,1.0,0.0,3.0,1.0,0.0
17778780,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6876437664031982,0.2312900274991989,0.2131523340940475,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8237512111663818,0.4039922952651977,0.3873673677444458,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8225114941596985,0.5123096108436584,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7843149900436401,0.3477529287338257,0.3343027234077453,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6022226214408875,0.1539224237203598,0.7178584933280945,284.8831787109375,284.95001220703125,297.00994873046875,294.0568542480469,296.9930725097656,296.9857482910156,284.8851928710937,1.0,0.5322544574737549,0.402199238538742,0.402199238538742,1.0,1.0,-2.599137544631958,0.7460237145423889,1.8531136512756348,0.155447170138359,0.8204617500305176,0.8204617500305176,0.0,172.487548828125,165.0,46004.34375,0.0,1763.3443603515625,1.0,280.258544921875,283.4591979980469,297.06622314453125,300.11395263671875,293.1499938964844,293.1499938964844,280.54998779296875,40423.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815627932548523,1.0,0.0,0.0,3.4336156845092773,3.433638334274292,7.866773898967949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.982421875,0.0,1336.629638671875,1895.4371337890625,0.0,2615.114013671875,0.7136505246162415,1.0,0.0,3.0,1.0,0.0
17778840,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6876437664031982,0.2312900274991989,0.2131523340940475,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8237512111663818,0.4039922952651977,0.3873673677444458,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8225114941596985,0.5123096108436584,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7843149900436401,0.3477529287338257,0.3343027234077453,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6022226214408875,0.1539224237203598,0.7178584933280945,284.8831787109375,284.95001220703125,297.00994873046875,294.0568542480469,296.9930725097656,296.9857482910156,284.8851928710937,1.0,0.5322544574737549,0.402199238538742,0.402199238538742,1.0,1.0,-2.599137544631958,0.7460237145423889,1.8531136512756348,0.155447170138359,0.8204617500305176,0.8204617500305176,0.0,172.487548828125,165.0,46004.34375,0.0,1763.3443603515625,1.0,280.258544921875,283.4591979980469,297.06622314453125,300.11395263671875,293.1499938964844,293.1499938964844,280.54998779296875,40423.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815627932548523,1.0,0.0,0.0,3.4336156845092773,3.433638334274292,7.866773898967949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.982421875,0.0,1336.629638671875,1895.4371337890625,0.0,2615.114013671875,0.7136505246162415,1.0,0.0,3.0,1.0,0.0
17778900,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6865424513816833,0.2302006334066391,0.2120152115821838,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8227728605270386,0.402275025844574,0.3855640888214111,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.8213875889778137,0.511873722076416,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7833636403083801,0.3463659584522247,0.3328348994255066,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6008206009864807,0.1528648436069488,0.712727963924408,284.9980163574219,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.9854736328125,285.0010986328125,1.0,0.5304815769195557,0.4025967419147491,0.4025967419147491,1.0,1.0,-2.587147951126098,0.7426331043243408,1.8445147275924685,0.1546447277069091,0.8928020000457764,0.8928020000457764,0.0,171.8580322265625,165.0,45119.55859375,0.0,1743.2459716796875,1.0,280.49627685546875,283.5902404785156,296.9851379394531,299.8741149902344,293.1499938964844,293.1499938964844,280.54998779296875,35041.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066573739051819,1.0,0.0,0.0,3.478322029113769,3.478344202041626,8.072960895333381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.7890625,0.0,1343.5882568359375,1895.4371337890625,0.0,2532.44580078125,0.7190307378768921,1.0,0.0,3.0,1.0,0.0
17778960,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.685523271560669,0.2292047888040542,0.211116760969162,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8217792510986328,0.4006668925285339,0.3840440213680267,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8202131986618042,0.5118342041969299,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7823996543884277,0.3450760841369629,0.3316122591495514,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.599422812461853,0.1518722921609878,0.7082122564315796,284.9808959960937,284.95001220703125,296.9521179199219,294.02410888671875,296.9765625,296.9859313964844,284.9788818359375,1.0,0.5291315913200378,0.4031808078289032,0.4031808078289032,1.0,1.0,-2.5772969722747803,0.7404019236564636,1.8368951082229608,0.154544711112976,0.8955934047698975,0.8955934047698975,0.0,171.5025177001953,168.0,45020.3515625,0.0,1727.554931640625,1.0,280.5409240722656,283.5740966796875,296.97821044921875,299.89434814453125,293.1499938964844,293.1499938964844,280.8500061035156,34239.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021805882453918,1.0,0.0,0.0,3.5485622882843018,3.5485849380493164,8.402299158660753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.93701171875,0.0,1410.4095458984375,1895.4371337890625,0.0,2491.378662109375,0.7288577556610107,1.0,0.0,3.0,1.0,0.0
17779020,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6828303337097168,0.2273001372814178,0.2094204872846603,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.81905597448349,0.3975638747215271,0.3811322152614593,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9990000128746032,0.8173703551292419,0.5133649706840515,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.779731810092926,0.3426041007041931,0.3292908072471618,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5960502624511719,0.1499675661325454,0.6997138261795044,285.0517578125,284.95001220703125,296.8962097167969,293.9928894042969,296.96142578125,296.9874267578125,285.04815673828125,1.0,0.5273623466491699,0.4043489694595337,0.4043489694595337,1.0,1.0,-2.560595750808716,0.737046480178833,1.8235491514205933,0.1548091173171997,1.0,1.0,0.0,171.70570373535156,171.0,44273.89453125,0.0,1704.6904296875,1.0,280.8415222167969,283.6632385253906,296.9562072753906,299.8092346191406,293.1499938964844,293.1499938964844,280.54998779296875,31796.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916982769966125,1.0,0.0,0.0,3.755032777786255,3.7550570964813232,9.40850725328346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2548828125,0.0,1620.8341064453125,1895.4371337890625,0.0,2395.7802734375,0.7649567127227783,1.0,0.0,3.0,1.0,0.0
17779080,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6828303337097168,0.2273001372814178,0.2094204872846603,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.81905597448349,0.3975638747215271,0.3811322152614593,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9990000128746032,0.8173703551292419,0.5133649706840515,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.779731810092926,0.3426041007041931,0.3292908072471618,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5960502624511719,0.1499675661325454,0.6997138261795044,285.0517578125,284.95001220703125,296.8962097167969,293.9928894042969,296.96142578125,296.9874267578125,285.04815673828125,1.0,0.5273623466491699,0.4043489694595337,0.4043489694595337,1.0,1.0,-2.560595750808716,0.737046480178833,1.8235491514205933,0.1548091173171997,1.0,1.0,0.0,171.70570373535156,171.0,44273.89453125,0.0,1704.6904296875,1.0,280.8415222167969,283.6632385253906,296.9562072753906,299.8092346191406,293.1499938964844,293.1499938964844,280.54998779296875,31796.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916982769966125,1.0,0.0,0.0,3.755032777786255,3.7550570964813232,9.40850725328346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2548828125,0.0,1620.8341064453125,1895.4371337890625,0.0,2395.7802734375,0.7649567127227783,1.0,0.0,3.0,1.0,0.0
17779140,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6782517433166504,0.2243708670139312,0.2071425169706344,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8145203590393066,0.3932923972606659,0.3775206804275512,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8110569715499878,0.5174870491027832,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7752674221992493,0.3391101062297821,0.3263736367225647,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5910900235176086,0.1475490927696228,0.6900257468223572,284.87274169921875,284.95001220703125,296.8423767089844,293.9633483886719,296.9435119628906,296.9842529296875,284.8749694824219,1.0,0.5263451933860779,0.4055171012878418,0.4055171012878418,1.0,1.0,-2.543330192565918,0.7334470152854919,1.8098832368850708,0.1550431847572326,0.866575300693512,0.866575300693512,0.0,173.2108154296875,159.0,44720.12109375,0.0,1686.90966796875,1.0,280.5573425292969,283.48455810546875,296.9996643066406,299.96197509765625,293.1499938964844,293.1499938964844,280.8500061035156,38855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041342496871948,1.0,0.0,0.0,3.647806644439697,3.6478312015533447,8.878854487193166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.55224609375,0.0,1552.08447265625,1895.4371337890625,0.0,2509.28369140625,0.7500350475311279,1.0,0.0,3.0,1.0,0.0
17779200,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6782517433166504,0.2243708670139312,0.2071425169706344,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8145203590393066,0.3932923972606659,0.3775206804275512,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8110569715499878,0.5174870491027832,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7752674221992493,0.3391101062297821,0.3263736367225647,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5910900235176086,0.1475490927696228,0.6900257468223572,284.87274169921875,284.95001220703125,296.8423767089844,293.9633483886719,296.9435119628906,296.9842529296875,284.8749694824219,1.0,0.5263451933860779,0.4055171012878418,0.4055171012878418,1.0,1.0,-2.543330192565918,0.7334470152854919,1.8098832368850708,0.1550431847572326,0.866575300693512,0.866575300693512,0.0,173.2108154296875,159.0,44720.12109375,0.0,1686.90966796875,1.0,280.5573425292969,283.48455810546875,296.9996643066406,299.96197509765625,293.1499938964844,293.1499938964844,280.8500061035156,38855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041342496871948,1.0,0.0,0.0,3.647806644439697,3.6478312015533447,8.878854487193166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.55224609375,0.0,1552.08447265625,1895.4371337890625,0.0,2509.28369140625,0.7500350475311279,1.0,0.0,3.0,1.0,0.0
17779260,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6772891879081726,0.2220318913459777,0.20476596057415,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8139109015464783,0.3896862268447876,0.3738137185573578,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8059729337692261,0.5136033892631531,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.774756669998169,0.3361354172229767,0.3232947587966919,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5891370177268982,0.1452594995498657,0.6789969801902771,284.9887390136719,284.95001220703125,296.790771484375,293.9356689453125,296.9272155761719,296.9823303222656,284.9860534667969,1.0,0.5206263661384583,0.4064540863037109,0.4064540863037109,1.0,1.0,-2.514416217803955,0.7250848412513733,1.789331316947937,0.1532128304243087,0.9552441239356996,0.9552441239356996,0.0,170.2959442138672,147.0,43572.0390625,0.0,1634.2310791015625,1.0,280.842529296875,283.6175842285156,296.90240478515625,299.73468017578125,293.1499938964844,293.1499938964844,280.54998779296875,33965.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931910157203674,1.0,0.0,0.0,3.755281209945679,3.755305767059326,9.4097526925907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.3388671875,0.0,1637.8192138671875,1895.4371337890625,0.0,2409.3427734375,0.7665225863456726,1.0,0.0,3.0,1.0,0.0
17779320,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6772891879081726,0.2220318913459777,0.20476596057415,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8139109015464783,0.3896862268447876,0.3738137185573578,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8059729337692261,0.5136033892631531,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.774756669998169,0.3361354172229767,0.3232947587966919,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5891370177268982,0.1452594995498657,0.6789969801902771,284.9887390136719,284.95001220703125,296.790771484375,293.9356689453125,296.9272155761719,296.9823303222656,284.9860534667969,1.0,0.5206263661384583,0.4064540863037109,0.4064540863037109,1.0,1.0,-2.514416217803955,0.7250848412513733,1.789331316947937,0.1532128304243087,0.9552441239356996,0.9552441239356996,0.0,170.2959442138672,147.0,43572.0390625,0.0,1634.2310791015625,1.0,280.842529296875,283.6175842285156,296.90240478515625,299.73468017578125,293.1499938964844,293.1499938964844,280.54998779296875,33965.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931910157203674,1.0,0.0,0.0,3.755281209945679,3.755305767059326,9.4097526925907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.3388671875,0.0,1637.8192138671875,1895.4371337890625,0.0,2409.3427734375,0.7665225863456726,1.0,0.0,3.0,1.0,0.0
17779380,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.678717315196991,0.2191571295261383,0.2021815627813339,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8159859776496887,0.3854499459266662,0.3698456585407257,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8014456033706665,0.5041174292564392,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7769370675086975,0.3325959146022796,0.319964051246643,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5893943905830383,0.142735406756401,0.6672088503837585,284.8632202148437,284.95001220703125,296.74151611328125,293.9100036621094,296.9102478027344,296.9784240722656,284.8671875,1.0,0.5120906233787537,0.4073910415172577,0.4073910415172577,1.0,1.0,-2.476990461349488,0.7135788202285767,1.763411521911621,0.1501042246818542,0.825444757938385,0.825444757938385,0.0,164.34701538085938,150.0,43281.0703125,0.0,1558.36767578125,1.0,280.5572509765625,283.5035095214844,296.9226989746094,299.805419921875,293.1499938964844,293.1499938964844,280.8500061035156,41287.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003990650177002,1.0,0.0,0.0,3.505577087402344,3.505600690841675,8.199971262001782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.42041015625,0.0,1416.347412109375,1895.4371337890625,0.0,2475.074462890625,0.7268006205558777,1.0,0.0,3.0,1.0,0.0
17779440,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.678717315196991,0.2191571295261383,0.2021815627813339,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8159859776496887,0.3854499459266662,0.3698456585407257,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8014456033706665,0.5041174292564392,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7769370675086975,0.3325959146022796,0.319964051246643,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5893943905830383,0.142735406756401,0.6672088503837585,284.8632202148437,284.95001220703125,296.74151611328125,293.9100036621094,296.9102478027344,296.9784240722656,284.8671875,1.0,0.5120906233787537,0.4073910415172577,0.4073910415172577,1.0,1.0,-2.476990461349488,0.7135788202285767,1.763411521911621,0.1501042246818542,0.825444757938385,0.825444757938385,0.0,164.34701538085938,150.0,43281.0703125,0.0,1558.36767578125,1.0,280.5572509765625,283.5035095214844,296.9226989746094,299.805419921875,293.1499938964844,293.1499938964844,280.8500061035156,41287.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003990650177002,1.0,0.0,0.0,3.505577087402344,3.505600690841675,8.199971262001782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.42041015625,0.0,1416.347412109375,1895.4371337890625,0.0,2475.074462890625,0.7268006205558777,1.0,0.0,3.0,1.0,0.0
17779500,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6786015033721924,0.2180192321538925,0.2009325474500656,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8161048293113708,0.3836593329906463,0.3679062724113464,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8003140687942505,0.5012441873550415,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7770904898643494,0.3311036825180053,0.3183254301548004,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5887233018875122,0.1416070610284805,0.6614573001861572,284.9908142089844,284.95001220703125,296.71783447265625,293.8979797363281,296.9030456542969,296.9778747558594,284.9952087402344,1.0,0.5091456770896912,0.4078595340251922,0.4078595340251922,1.0,1.0,-2.460817337036133,0.708745002746582,1.7520723342895508,0.1487126350402832,0.9019767045974731,0.9019767045974731,0.0,162.4033966064453,150.0,42317.0234375,0.0,1528.828369140625,1.0,280.7977905273437,283.6474914550781,296.8376159667969,299.5567626953125,293.1499938964844,293.1499938964844,280.8500061035156,35507.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904624342918396,1.0,0.0,0.0,3.539642810821533,3.539665699005127,8.360113952221582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.87255859375,0.0,1410.246337890625,1895.4371337890625,0.0,2384.565185546875,0.7305489778518677,1.0,0.0,3.0,1.0,0.0
17779560,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6783554553985596,0.2170217782258987,0.1999782919883728,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8159346580505371,0.3820031881332397,0.3662930130958557,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.7993413805961609,0.4993738532066345,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7769673466682434,0.3297532200813293,0.3169897496700287,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.5878705382347107,0.1405783742666244,0.6565333008766174,284.9800720214844,284.95001220703125,296.6947937011719,293.8865051269531,296.8967590332031,296.978515625,284.9778747558594,1.0,0.5068050026893616,0.4085519313812256,0.4085519313812256,1.0,1.0,-2.447961568832397,0.7055537700653076,1.7424077987670898,0.1483214497566223,0.908044695854187,0.908044695854187,0.0,161.07196044921875,153.0,42173.890625,0.0,1506.46728515625,1.0,280.8414611816406,283.6358337402344,296.8321228027344,299.5736694335937,293.1499938964844,293.1499938964844,280.54998779296875,34407.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849351167678833,1.0,0.0,0.0,3.60847544670105,3.6084988117218018,8.688419939062442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.42431640625,0.0,1475.6817626953125,1895.4371337890625,0.0,2334.56103515625,0.7399330735206604,1.0,0.0,3.0,1.0,0.0
17779620,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6758735775947571,0.2143377214670181,0.1977188736200332,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8135808110237122,0.3779349029064178,0.3626303374767303,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7950670719146729,0.4988670945167541,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7747066617012024,0.3263680934906006,0.3139589130878448,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.5845031142234802,0.1382210552692413,0.6462997794151306,284.8902282714844,284.95001220703125,296.65069580078125,293.8653564453125,296.882568359375,296.9767150878906,284.8927001953125,1.0,0.5034432411193848,0.4099367260932922,0.4099367260932922,1.0,1.0,-2.4243013858795166,0.6999341249465942,1.724367380142212,0.1479323804378509,0.8084133863449097,0.8084133863449097,0.0,160.07073974609375,156.0,42035.48046875,0.0,1471.8111572265625,1.0,280.5591735839844,283.5517578125,296.869140625,299.66387939453125,293.1499938964844,293.1499938964844,280.8500061035156,40519.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903990149497986,1.0,0.0,0.0,3.355664014816284,3.355685949325561,7.513637569900311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.42919921875,0.0,1260.7879638671875,1895.4371337890625,0.0,2383.989501953125,0.6999492645263672,1.0,0.0,3.0,1.0,0.0
17779680,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6758735775947571,0.2143377214670181,0.1977188736200332,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8135808110237122,0.3779349029064178,0.3626303374767303,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7950670719146729,0.4988670945167541,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7747066617012024,0.3263680934906006,0.3139589130878448,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.5845031142234802,0.1382210552692413,0.6462997794151306,284.8902282714844,284.95001220703125,296.65069580078125,293.8653564453125,296.882568359375,296.9767150878906,284.8927001953125,1.0,0.5034432411193848,0.4099367260932922,0.4099367260932922,1.0,1.0,-2.4243013858795166,0.6999341249465942,1.724367380142212,0.1479323804378509,0.8084133863449097,0.8084133863449097,0.0,160.07073974609375,156.0,42035.48046875,0.0,1471.8111572265625,1.0,280.5591735839844,283.5517578125,296.869140625,299.66387939453125,293.1499938964844,293.1499938964844,280.8500061035156,40519.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903990149497986,1.0,0.0,0.0,3.355664014816284,3.355685949325561,7.513637569900311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.42919921875,0.0,1260.7879638671875,1895.4371337890625,0.0,2383.989501953125,0.6999492645263672,1.0,0.0,3.0,1.0,0.0
17779740,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6726352572441101,0.212213397026062,0.1957063376903534,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8102499842643738,0.374522715806961,0.3592918217182159,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7908441424369812,0.5005536079406738,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7714889645576477,0.3235135078430176,0.311162531375885,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5802103281021118,0.1360747516155243,0.6365125179290771,284.9871520996094,284.95001220703125,296.60943603515625,293.84674072265625,296.8706970214844,296.9771728515625,284.9853210449219,1.0,0.5013836026191711,0.4113215506076813,0.4113215506076813,1.0,1.0,-2.4047768115997314,0.6957775950431824,1.7089992761611938,0.1480493545532226,0.887154757976532,0.887154757976532,0.0,160.27928161621094,144.0,41195.98046875,0.0,1447.8651123046875,1.0,280.8401184082031,283.6620178222656,296.7962341308594,299.47149658203125,293.1499938964844,293.1499938964844,281.1499938964844,33910.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759308218955994,1.0,0.0,0.0,3.4898996353149414,3.489921808242798,8.126793318297132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.60595703125,0.0,1347.2860107421875,1895.4371337890625,0.0,2253.68359375,0.7181020379066467,1.0,0.0,3.0,1.0,0.0
17779800,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6726352572441101,0.212213397026062,0.1957063376903534,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8102499842643738,0.374522715806961,0.3592918217182159,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7908441424369812,0.5005536079406738,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7714889645576477,0.3235135078430176,0.311162531375885,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5802103281021118,0.1360747516155243,0.6365125179290771,284.9871520996094,284.95001220703125,296.60943603515625,293.84674072265625,296.8706970214844,296.9771728515625,284.9853210449219,1.0,0.5013836026191711,0.4113215506076813,0.4113215506076813,1.0,1.0,-2.4047768115997314,0.6957775950431824,1.7089992761611938,0.1480493545532226,0.887154757976532,0.887154757976532,0.0,160.27928161621094,144.0,41195.98046875,0.0,1447.8651123046875,1.0,280.8401184082031,283.6620178222656,296.7962341308594,299.47149658203125,293.1499938964844,293.1499938964844,281.1499938964844,33910.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759308218955994,1.0,0.0,0.0,3.4898996353149414,3.489921808242798,8.126793318297132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.60595703125,0.0,1347.2860107421875,1895.4371337890625,0.0,2253.68359375,0.7181020379066467,1.0,0.0,3.0,1.0,0.0
17779860,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6731368899345398,0.2102287262678146,0.1938056796789169,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8110378384590149,0.3712730705738067,0.3561051189899444,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.7870801687240601,0.4946446716785431,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7723298072814941,0.3208062052726745,0.3084844052791595,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.5793604254722595,0.1340200453996658,0.6266889572143555,285.052001953125,284.95001220703125,296.5710754394531,293.83074951171875,296.86041259765625,296.9784851074219,285.0469665527344,1.0,0.4951017200946808,0.4125581383705139,0.4125581383705139,1.0,1.0,-2.376560926437378,0.6880778670310974,1.6884829998016355,0.1467804610729217,0.9971268177032472,0.9971268177032472,0.0,156.5258026123047,147.0,40379.39453125,0.0,1397.36669921875,1.0,281.1411437988281,283.7427673339844,296.7879333496094,299.40087890625,293.1499938964844,293.1499938964844,280.8500061035156,31321.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764163613319397,1.0,0.0,0.0,3.716654062271118,3.716677904129028,9.217170031661226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.2861328125,0.0,1572.9527587890625,1895.4371337890625,0.0,2149.1904296875,0.7576732635498047,1.0,0.0,3.0,1.0,0.0
17779920,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6731368899345398,0.2102287262678146,0.1938056796789169,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8110378384590149,0.3712730705738067,0.3561051189899444,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.7870801687240601,0.4946446716785431,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7723298072814941,0.3208062052726745,0.3084844052791595,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.5793604254722595,0.1340200453996658,0.6266889572143555,285.052001953125,284.95001220703125,296.5710754394531,293.83074951171875,296.86041259765625,296.9784851074219,285.0469665527344,1.0,0.4951017200946808,0.4125581383705139,0.4125581383705139,1.0,1.0,-2.376560926437378,0.6880778670310974,1.6884829998016355,0.1467804610729217,0.9971268177032472,0.9971268177032472,0.0,156.5258026123047,147.0,40379.39453125,0.0,1397.36669921875,1.0,281.1411437988281,283.7427673339844,296.7879333496094,299.40087890625,293.1499938964844,293.1499938964844,280.8500061035156,31321.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764163613319397,1.0,0.0,0.0,3.716654062271118,3.716677904129028,9.217170031661226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.2861328125,0.0,1572.9527587890625,1895.4371337890625,0.0,2149.1904296875,0.7576732635498047,1.0,0.0,3.0,1.0,0.0
17779980,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6709059476852417,0.2073069810867309,0.1914110034704208,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.808977484703064,0.3669429421424866,0.3523064255714416,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.7816591858863831,0.4931642413139343,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7704012393951416,0.3171566426753998,0.3052867352962494,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.5761106014251709,0.1315437853336334,0.6161024570465088,284.8619689941406,284.95001220703125,296.53582763671875,293.817626953125,296.8479309082031,296.9755859375,284.8656616210937,1.0,0.4913254678249359,0.4137947559356689,0.4137947559356689,1.0,1.0,-2.3507778644561768,0.6812288165092468,1.6695489883422852,0.1456122696399688,0.8473050594329834,0.8473050594329834,0.0,155.0145263671875,135.0,40603.59765625,0.0,1359.80126953125,1.0,280.8568115234375,283.5618591308594,296.85174560546875,299.5599975585937,293.1499938964844,293.1499938964844,281.1499938964844,39655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77631676197052,1.0,0.0,0.0,3.581592559814453,3.581616401672364,8.5594456322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.373046875,0.0,1485.2230224609375,1895.4371337890625,0.0,2257.13427734375,0.738484799861908,1.0,0.0,3.0,1.0,0.0
17780040,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6709059476852417,0.2073069810867309,0.1914110034704208,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.808977484703064,0.3669429421424866,0.3523064255714416,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.7816591858863831,0.4931642413139343,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7704012393951416,0.3171566426753998,0.3052867352962494,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.5761106014251709,0.1315437853336334,0.6161024570465088,284.8619689941406,284.95001220703125,296.53582763671875,293.817626953125,296.8479309082031,296.9755859375,284.8656616210937,1.0,0.4913254678249359,0.4137947559356689,0.4137947559356689,1.0,1.0,-2.3507778644561768,0.6812288165092468,1.6695489883422852,0.1456122696399688,0.8473050594329834,0.8473050594329834,0.0,155.0145263671875,135.0,40603.59765625,0.0,1359.80126953125,1.0,280.8568115234375,283.5618591308594,296.85174560546875,299.5599975585937,293.1499938964844,293.1499938964844,281.1499938964844,39655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77631676197052,1.0,0.0,0.0,3.581592559814453,3.581616401672364,8.5594456322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.373046875,0.0,1485.2230224609375,1895.4371337890625,0.0,2257.13427734375,0.738484799861908,1.0,0.0,3.0,1.0,0.0
17780100,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6705702543258667,0.2060488313436508,0.1900684833526611,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.808902382850647,0.3650039136409759,0.3502364754676819,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.779257595539093,0.4904038608074188,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7703593373298645,0.3155218660831451,0.3035288453102112,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5751597881317139,0.1303355991840362,0.6101465821266174,284.9949951171875,284.95001220703125,296.5194091796875,293.8121643066406,296.84234619140625,296.97442626953125,285.00054931640625,1.0,0.4878113269805908,0.4144130647182464,0.4144130647182464,1.0,1.0,-2.334103584289551,0.6763904094696045,1.6577131748199463,0.1445821672677993,0.927629053592682,0.927629053592682,0.0,153.1807861328125,135.0,39648.37109375,0.0,1332.4539794921875,1.0,281.0996398925781,283.7123413085937,296.7680969238281,299.32257080078125,293.1499938964844,293.1499938964844,281.1499938964844,34903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678033113479614,1.0,0.0,0.0,3.615391492843628,3.615415096282959,8.72175689892174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.57568359375,0.0,1486.8782958984375,1895.4371337890625,0.0,2181.356689453125,0.7436953186988831,1.0,0.0,3.0,1.0,0.0
17780160,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6715227961540222,0.2049707174301147,0.1889713257551193,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8101682662963867,0.3632577061653137,0.3484562039375305,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.7776263356208801,0.4856067895889282,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7716118097305298,0.3140507936477661,0.3020136952400207,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5753177404403687,0.1292250007390976,0.6045897603034973,284.986083984375,284.95001220703125,296.5037841796875,293.8074951171875,296.8377990722656,296.9744567871094,284.9826965332031,1.0,0.4836616516113281,0.4151453971862793,0.4151453971862793,1.0,1.0,-2.31639051437378,0.6713829040527344,1.6450077295303345,0.1435421854257583,0.9370652437210084,0.9370652437210084,0.0,150.3534393310547,138.0,39473.7734375,0.0,1300.2945556640625,1.0,281.142333984375,283.6993408203125,296.7631225585937,299.3414001464844,293.1499938964844,293.1499938964844,280.8500061035156,33892.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629697322845459,1.0,0.0,0.0,3.692962646484375,3.692986726760864,9.100035640585702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.9453125,0.0,1565.5390625,1895.4371337890625,0.0,2138.67041015625,0.7549698352813721,1.0,0.0,3.0,1.0,0.0
17780220,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6700618267059326,0.2021685689687729,0.1865574419498443,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8089684247970581,0.3590176701545715,0.3445955216884613,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.7730113863945007,0.4823866486549377,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7704938650131226,0.3104346394538879,0.2987218201160431,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.5725825428962708,0.1267479509115219,0.5935438871383667,284.86785888671875,284.95001220703125,296.4751281738281,293.8005065917969,296.8275146484375,296.97198486328125,284.8730773925781,1.0,0.4789343476295471,0.4166100323200226,0.4166100323200226,1.0,1.0,-2.287754774093628,0.6638550162315369,1.6238996982574463,0.1423226743936538,0.8123642206192017,0.8123642206192017,0.0,147.9696502685547,141.0,39301.8203125,0.0,1257.7198486328125,1.0,280.8578186035156,283.5960388183594,296.80938720703125,299.4383544921875,293.1499938964844,293.1499938964844,281.1499938964844,41522.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695308327674866,1.0,0.0,0.0,3.424311637878418,3.424334526062012,7.824199315109581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.10400390625,0.0,1335.04150390625,1895.4371337890625,0.0,2196.6728515625,0.7125664353370667,1.0,0.0,3.0,1.0,0.0
17780280,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6700618267059326,0.2021685689687729,0.1865574419498443,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8089684247970581,0.3590176701545715,0.3445955216884613,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.7730113863945007,0.4823866486549377,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7704938650131226,0.3104346394538879,0.2987218201160431,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.5725825428962708,0.1267479509115219,0.5935438871383667,284.86785888671875,284.95001220703125,296.4751281738281,293.8005065917969,296.8275146484375,296.97198486328125,284.8730773925781,1.0,0.4789343476295471,0.4166100323200226,0.4166100323200226,1.0,1.0,-2.287754774093628,0.6638550162315369,1.6238996982574463,0.1423226743936538,0.8123642206192017,0.8123642206192017,0.0,147.9696502685547,141.0,39301.8203125,0.0,1257.7198486328125,1.0,280.8578186035156,283.5960388183594,296.80938720703125,299.4383544921875,293.1499938964844,293.1499938964844,281.1499938964844,41522.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695308327674866,1.0,0.0,0.0,3.424311637878418,3.424334526062012,7.824199315109581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.10400390625,0.0,1335.04150390625,1895.4371337890625,0.0,2196.6728515625,0.7125664353370667,1.0,0.0,3.0,1.0,0.0
