time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.6673978567123413,0.0,0.1844436526298523,296.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.8061956763267517,0.0,0.341085821390152,296.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.0,0.4823836386203766,296.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.7678799033164978,0.0,0.295709878206253,296.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.5684887170791626,0.0,0.5831740498542786,284.9881286621094,294.1499938964844,296.45001220703125,293.7968444824219,296.82012939453125,296.9722900390625,284.98614501953125,0.0,0.0,0.4180746674537658,0.4180746674537658,1.0,1.0,-2.264916181564331,0.6584028601646423,1.606513261795044,0.1419304311275482,0.0,0.0,0.0,147.29495239257812,60.0,38426.6015625,0.0,1229.1239013671875,0.0,281.140625,283.7249755859375,296.7388916015625,299.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33949.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5546724796295166,3.5546951293945312,8.431260312136146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1414.7374267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.6673978567123413,0.0,0.1844436526298523,296.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.8061956763267517,0.0,0.341085821390152,296.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.0,0.4823836386203766,296.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.7678799033164978,0.0,0.295709878206253,296.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.5684887170791626,0.0,0.5831740498542786,284.9881286621094,294.1499938964844,296.45001220703125,293.7968444824219,296.82012939453125,296.9722900390625,284.98614501953125,0.0,0.0,0.4180746674537658,0.4180746674537658,1.0,1.0,-2.264916181564331,0.6584028601646423,1.606513261795044,0.1419304311275482,0.0,0.0,0.0,147.29495239257812,60.0,38426.6015625,0.0,1229.1239013671875,0.0,281.140625,283.7249755859375,296.7388916015625,299.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33949.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5546724796295166,3.5546951293945312,8.431260312136146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1414.7374267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0013664783909916,297.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.4003976583480835,0.0,0.0014389872085303,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.4003976583480835,0.0,0.0010628333548083,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.3519313335418701,0.0,0.0014389839489012,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0068257530219852,285.197998046875,294.1499938964844,296.4370422363281,293.7958679199219,296.56109619140625,296.8869323730469,284.00390625,0.0,0.0,0.3239099085330963,0.3239099085330963,1.0,1.0,-0.0147169576957821,0.0046928594820201,0.0100240986794233,-0.0288041848689317,0.0,0.0,0.0,-0.0814438313245773,60.0,1952.28564453125,0.0,-1.4457956240221392e-05,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,-1.804437488317489e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1094314723359474e-15,-1.1097553565591538e-15,-4.7017442810557765e-21,-1.1117892224259481e-13,-1.1117866474457881e-13,-2.5703184799134544e-19,0.0,0.0,-0.0,0.0,0.0,4.2298371218700775e-27,3.71437523806029e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0007346020429395,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0012973400298506,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0019856335129588,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0011353497393429,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0024651759304106,285.1824645996094,294.1499938964844,296.4272155761719,293.7951965332031,296.5562744140625,296.8291015625,283.61260986328125,0.0,0.0,0.250844806432724,0.250844806432724,1.0,1.0,-0.0102786086499691,0.0024351237807422,0.0078434841707348,-0.0299850180745124,0.0,0.0,0.0,-0.0586140230298042,60.0,1040.8367919921875,0.0,-5.699595931218937e-06,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4279021259625104e-25,-4.0587105579989336e-25,-4.863695814789402e-28,5.632251465123398e-20,5.628034136469085e-20,4.2174476145378344e-23,0.0,0.0,-0.0,0.0,0.0,2.9987787136551085e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.74867944023572e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001016148889902,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.300281868083403e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001019377523334,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004893625155091,285.1742553710937,294.1499938964844,296.4054260253906,293.7940979003906,296.5313720703125,296.6439208984375,283.3570251464844,0.0,0.0,0.0836149379611015,0.0836149379611015,1.0,1.0,-0.0010363656328991,5.407549178926274e-05,0.0009822901338338,-0.0303995087742805,0.0,0.0,0.0,-0.0106538496911525,60.0,212.4014587402344,0.0,-7.321198580712007e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.609889646370872e-36,-3.057507872180551e-36,-1.7934686775684645e-36,6.713424407693886e-22,3.1103137089116946e-22,3.6031106987821923e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.74867944023572e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001016148889902,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.300281868083403e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001019377523334,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004893625155091,285.1742553710937,294.1499938964844,296.4054260253906,293.7940979003906,296.5313720703125,296.6439208984375,283.3570251464844,0.0,0.0,0.0836149379611015,0.0836149379611015,1.0,1.0,-0.0010363656328991,5.407549178926274e-05,0.0009822901338338,-0.0303995087742805,0.0,0.0,0.0,-0.0106538496911525,60.0,212.4014587402344,0.0,-7.321198580712007e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.609889646370872e-36,-3.057507872180551e-36,-1.7934686775684645e-36,6.713424407693886e-22,3.1103137089116946e-22,3.6031106987821923e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.865089668892324e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001038962436723,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.675837696297094e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001038926639012,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004927504342049,285.1720886230469,294.1499938964844,296.3949279785156,293.7937316894531,296.5301513671875,296.5880432128906,283.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513217421248,2.3022142414674818e-08,0.0010512986918911,-0.0300720948725938,0.0,0.0,0.0,-0.0106850937008857,60.0,102.3790512084961,0.0,-7.535456347795846e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2270081945396915e-40,3.919964298132957e-40,2.111784811706786e-40,6.358205769435892e-22,3.1813573860761963e-22,3.1768486357951866e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.851403592620044e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0001037420370266,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.662471762159839e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001037415713653,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0004920900100842,285.1697998046875,294.1499938964844,296.3846435546875,293.7934875488281,296.5288391113281,296.54315185546875,283.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498120682314,1.16882139522545e-08,0.0010498003102838,-0.0296652913093566,0.0,0.0,0.0,-0.0106070907786488,60.0,57.69468307495117,0.0,-7.514186251000865e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.36130719186199e-22,3.180736647207095e-22,3.180570292219402e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.824759763432668e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001034610395436,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.641638512723148e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001034607048495,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004907601396553,285.1649780273437,294.1499938964844,296.3647155761719,293.79327392578125,296.5259704589844,296.476318359375,283.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469584958627,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.16114997863769,0.0,-7.473553154113689e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361430380380946e-22,3.1807119085291083e-22,3.180718219416349e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.824759763432668e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001034610395436,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.641638512723148e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001034607048495,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004907601396553,285.1649780273437,294.1499938964844,296.3647155761719,293.79327392578125,296.5259704589844,296.476318359375,283.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469584958627,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.16114997863769,0.0,-7.473553154113689e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361430380380946e-22,3.1807119085291083e-22,3.180718219416349e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.796677477424964e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001031653082463,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.619798270752653e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001031649735523,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004893574514426,285.1598205566406,294.1499938964844,296.3456420898437,293.7934265136719,296.5227966308594,296.4295654296875,283.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.45996856689453,0.0,-7.43086232546375e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807126658355763e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.796677477424964e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001031653082463,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.619798270752653e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001031649735523,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004893574514426,285.1598205566406,294.1499938964844,296.3456420898437,293.7934265136719,296.5227966308594,296.4295654296875,283.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.45996856689453,0.0,-7.43086232546375e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807126658355763e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.76905575953424e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001028744154609,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.598311640322208e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001028740880428,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004879777843598,285.1546325683594,294.1499938964844,296.3280334472656,293.7938537597656,296.5195007324219,296.39556884765625,283.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410299291834,1.0661741711714969e-08,0.0010410193353891,-0.0269792061299085,0.0,0.0,0.0,-0.0100983018055558,60.0,25.182598114013672,0.0,-7.38899288421635e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361425331671156e-22,3.1807126658355763e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.76797891780734e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.000102863079519,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.597474905196577e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001028627521009,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004879240295849,285.1544189453125,294.1499938964844,296.3273620605469,293.7938537597656,296.51934814453125,296.3944396972656,283.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831867125804e-08,0.0010409045498818,-0.0269440673291683,0.0,0.0,0.0,-0.0100916475057601,60.0,25.152965545654297,0.0,-7.387362899180516e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807126658355763e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.739460801938547e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001025627425406,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.575291238026693e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001025624151225,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.000486499571707,285.1487731933594,294.1499938964844,296.30975341796875,293.7945251464844,296.5156555175781,296.3667297363281,283.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724006433218e-08,0.001037863898091,-0.026013208553195,0.0,0.0,0.0,-0.0099153639748692,60.0,24.453197479248047,0.0,-7.34426279791478e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.739460801938547e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001025627425406,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.575291238026693e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001025624151225,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.000486499571707,285.1487731933594,294.1499938964844,296.30975341796875,293.7945251464844,296.5156555175781,296.3667297363281,283.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724006433218e-08,0.001037863898091,-0.026013208553195,0.0,0.0,0.0,-0.0099153639748692,60.0,24.453197479248047,0.0,-7.34426279791478e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.725501877255738e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001024157390929,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.564432598883286e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001024154116748,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004858023312408,285.1458435058594,294.1499938964844,296.3012084960937,293.7948913574219,296.5137023925781,296.3547668457031,283.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118672122416685e-08,0.0010363756446167,-0.0255575608462095,0.0,0.0,0.0,-0.0098290788009762,60.0,24.15495109558105,0.0,-7.323212969367887e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.711809980217367e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.000102271536889,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.553782052127644e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001022712240228,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004851184494327,285.14288330078125,294.1499938964844,296.29278564453125,293.7953186035156,296.5116882324219,296.3436279296875,283.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947946466581923e-09,0.0010349156800657,-0.0251106042414903,0.0,0.0,0.0,-0.0097444429993629,60.0,23.8692684173584,0.0,-7.3025944402616e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.685527766123414e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001019947521854,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.533338066423312e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001019944393192,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004838056920561,285.1368408203125,294.1499938964844,296.27642822265625,293.79620361328125,296.50750732421875,296.3232727050781,283.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.32081794738769,0.0,-7.263096790666168e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.685527766123414e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001019947521854,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.533338066423312e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001019944393192,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004838056920561,285.1368408203125,294.1499938964844,296.27642822265625,293.79620361328125,296.50750732421875,296.3232727050781,283.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.32081794738769,0.0,-7.263096790666168e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.661110379965976e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001017376052914,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.514344906667247e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001017372924252,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004825860960409,285.1306457519531,294.1499938964844,296.2605285644531,293.7971496582031,296.5031433105469,296.3047790527344,283.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.79881858825684,0.0,-7.226497444889901e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.661110379965976e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001017376052914,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.514344906667247e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001017372924252,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004825860960409,285.1306457519531,294.1499938964844,296.2605285644531,293.7971496582031,296.5031433105469,296.3047790527344,283.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.79881858825684,0.0,-7.226497444889901e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.63881757343188e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001015028246911,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.497003389289603e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001015025263768,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004814726416952,285.1243591308594,294.1499938964844,296.2451171875,293.7980041503906,296.4985656738281,296.2876892089844,283.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.304542541503903,0.0,-7.193160911356244e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.63881757343188e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001015028246911,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.497003389289603e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001015025263768,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004814726416952,285.1243591308594,294.1499938964844,296.2451171875,293.7980041503906,296.4985656738281,296.2876892089844,283.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.304542541503903,0.0,-7.193160911356244e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.61881669354625e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0001012921857181,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.481445209123194e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001012918874039,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.000480473623611,285.117919921875,294.1499938964844,296.2300720214844,293.7987976074219,296.4938049316406,296.27166748046875,283.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.83930206298828,0.0,-7.163315274283377e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.61881669354625e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0001012921857181,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.481445209123194e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001012918874039,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.000480473623611,285.117919921875,294.1499938964844,296.2300720214844,293.7987976074219,296.4938049316406,296.27166748046875,283.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.83930206298828,0.0,-7.163315274283377e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.609756671125068e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0001011967760859,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.474397716578096e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001011964777717,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000480021117255,285.1146850585937,294.1499938964844,296.22265625,293.7991027832031,296.4913635253906,296.26397705078125,284.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675337781482995e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135557740926,60.0,21.617958068847656,0.0,-7.149815672846671e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.601196506991982e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001011066196952,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.467738760169595e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001011063213809,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004795935528818,285.1114196777344,294.1499938964844,296.21533203125,293.79937744140625,296.4888610839844,296.2564392089844,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568569853650843e-09,0.0010231203632429,-0.0214989017695188,0.0,0.0,0.0,-0.0090606249868869,60.0,21.40334701538086,0.0,-7.137071378338079e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.585810039425267e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001009445768431,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.455769809894264e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001009442858048,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004788250953424,285.1048583984375,294.1499938964844,296.2008361816406,293.7997436523437,296.4837646484375,296.24169921875,284.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.992094039916992,0.0,-7.114191902246604e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.585810039425267e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001009445768431,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.455769809894264e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001009442858048,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004788250953424,285.1048583984375,294.1499938964844,296.2008361816406,293.7997436523437,296.4837646484375,296.24169921875,284.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.992094039916992,0.0,-7.114191902246604e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.572661656420678e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001008061008178,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.445541268680245e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0001008058097795,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004781683674082,285.0982360839844,294.1499938964844,296.1865234375,293.7998046875,296.4784851074219,296.2273254394531,284.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212620805636561e-09,0.001020076801069,-0.0205667596310377,0.0,0.0,0.0,-0.008884166367352,60.0,20.60624122619629,0.0,-7.09466547732518e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.572661656420678e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001008061008178,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.445541268680245e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0001008058097795,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004781683674082,285.0982360839844,294.1499938964844,296.1865234375,293.7998046875,296.4784851074219,296.2273254394531,284.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212620805636561e-09,0.001020076801069,-0.0205667596310377,0.0,0.0,0.0,-0.008884166367352,60.0,20.60624122619629,0.0,-7.09466547732518e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.56156145548448e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001006891907309,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.436906162183732e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001006889069685,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004776139976456,285.0915832519531,294.1499938964844,296.17236328125,293.79949951171875,296.4730834960937,296.2132263183594,284.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074116486511684e-09,0.0010188923915848,-0.0202040337026119,0.0,0.0,0.0,-0.0088155036792159,60.0,20.244552612304688,0.0,-7.078199359966676e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.56156145548448e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001006891907309,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.436906162183732e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001006889069685,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004776139976456,285.0915832519531,294.1499938964844,296.17236328125,293.79949951171875,296.4730834960937,296.2132263183594,284.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074116486511684e-09,0.0010188923915848,-0.0202040337026119,0.0,0.0,0.0,-0.0088155036792159,60.0,20.244552612304688,0.0,-7.078199359966676e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.552300616633148e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001005916419671,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.429700781358406e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001005913654807,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004771514504682,285.0849304199219,294.1499938964844,296.1582336425781,293.7987670898437,296.467529296875,296.1993103027344,284.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,19.903947830200195,0.0,-7.06447167431179e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.552300616633148e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001005916419671,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.429700781358406e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001005913654807,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004771514504682,285.0849304199219,294.1499938964844,296.1582336425781,293.7987670898437,296.467529296875,296.1993103027344,284.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,19.903947830200195,0.0,-7.06447167431179e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.548314847052096e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0001005496596917,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.426599768223241e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001005493832053,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004769523802679,285.0815734863281,294.1499938964844,296.1511535644531,293.7981872558594,296.4646911621094,296.1923828125,284.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.741405487060547,0.0,-7.058566353634887e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.544721979182214e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001005118174361,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.423804345307872e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001005115409498,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004767729551531,285.0782470703125,294.1499938964844,296.14410400390625,293.7975158691406,296.4617919921875,296.1854858398437,284.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863905970850738e-09,0.0010170948226004,-0.01965350843966,0.0,0.0,0.0,-0.0087112924084067,60.0,19.58441162109375,0.0,-7.053244388544044e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
