time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.538611629977822e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001004474615911,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.419050234602764e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001004471851047,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004764678014907,285.07159423828125,294.1499938964844,296.1298828125,293.7956848144531,296.4559326171875,296.17169189453125,284.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.285058975219727,0.0,-7.044194916261405e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.538611629977822e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001004474615911,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.419050234602764e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001004471851047,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004764678014907,285.07159423828125,294.1499938964844,296.1298828125,293.7956848144531,296.4559326171875,296.17169189453125,284.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.285058975219727,0.0,-7.044194916261405e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.533818229101598e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001003969664452,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.415320578729734e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001003966972348,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004762284515891,285.06494140625,294.1499938964844,296.11553955078125,293.7932434082031,296.4499206542969,296.15789794921875,284.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.72768160572923e-09,0.0010159298544749,-0.0192967373877763,0.0,0.0,0.0,-0.0086437603458762,60.0,19.00531768798828,0.0,-7.037095883788427e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.533818229101598e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001003969664452,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.415320578729734e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001003966972348,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004762284515891,285.06494140625,294.1499938964844,296.11553955078125,293.7932434082031,296.4499206542969,296.15789794921875,284.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.72768160572923e-09,0.0010159298544749,-0.0192967373877763,0.0,0.0,0.0,-0.0086437603458762,60.0,19.00531768798828,0.0,-7.037095883788427e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.530147508485244e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001003582947305,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.412463310174644e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001003580255201,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,0.0004760451556649,285.058349609375,294.1499938964844,296.1009826660156,293.7900695800781,296.4437561035156,296.1439514160156,284.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761005073895e-09,0.0010155371855944,-0.0191764701157808,0.0,0.0,0.0,-0.0086209950968623,60.0,18.74256896972656,0.0,-7.031656679146181e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.530147508485244e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001003582947305,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.412463310174644e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001003580255201,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,0.0004760451556649,285.058349609375,294.1499938964844,296.1009826660156,293.7900695800781,296.4437561035156,296.1439514160156,284.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761005073895e-09,0.0010155371855944,-0.0191764701157808,0.0,0.0,0.0,-0.0086209950968623,60.0,18.74256896972656,0.0,-7.031656679146181e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.527462680125608e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001003300058073,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.410374382743612e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001003297438728,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004759111325256,285.0517883300781,294.1499938964844,296.0861511230469,293.7861633300781,296.4374084472656,296.1298828125,284.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152495233342,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.49523162841797,0.0,-7.027675508197717e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.527462680125608e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001003300058073,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.410374382743612e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001003297438728,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004759111325256,285.0517883300781,294.1499938964844,296.0861511230469,293.7861633300781,296.4374084472656,296.1298828125,284.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152495233342,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.49523162841797,0.0,-7.027675508197717e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.526436770102008e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001003191937343,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,7.409574755001813e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001003189317998,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004758598806802,285.04852294921875,294.1499938964844,296.07861328125,293.78387451171875,296.4342041015625,296.1227722167969,284.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635261312088915e-09,0.001015139510855,-0.0190546847879886,0.0,0.0,0.0,-0.0085979430004954,60.0,18.3778018951416,0.0,-7.026150683486776e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.525602945359424e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001003104043775,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.408925739582628e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.000100310149719,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004758182913064,285.0452575683594,294.1499938964844,296.07098388671875,293.7814025878906,296.4309387207031,296.1156005859375,284.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272592008113,0.0,0.0,0.0,-0.0085927518084645,60.0,18.26297187805176,0.0,-7.02491149695561e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.52441041590646e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001002978315227,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,7.407996599795297e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001002975768642,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0004757587739732,285.038818359375,294.1499938964844,296.055419921875,293.7757263183594,296.4242858886719,296.1010131835937,284.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852993652224,60.0,18.081642150878903,0.0,-7.023132297945267e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.52441041590646e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001002978315227,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,7.407996599795297e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001002975768642,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0004757587739732,285.038818359375,294.1499938964844,296.055419921875,293.7757263183594,296.4242858886719,296.1010131835937,284.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852993652224,60.0,18.081642150878903,0.0,-7.023132297945267e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.523762855678795e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001002909993985,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,7.407491648336872e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.00010029074474,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004757264978252,285.03240966796875,294.1499938964844,296.0393981933594,293.76910400390625,296.41748046875,296.0860900878906,284.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,17.918367385864258,0.0,-7.022157433311804e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.523762855678795e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001002909993985,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,7.407491648336872e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.00010029074474,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004757264978252,285.03240966796875,294.1499938964844,296.0393981933594,293.76910400390625,296.41748046875,296.0860900878906,284.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,17.918367385864258,0.0,-7.022157433311804e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.523711923975496e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001002904464257,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,7.407450902974233e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0001002901990432,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004757240239996,285.0260925292969,294.1499938964844,296.0228271484375,293.7614440917969,296.4104919433594,296.07080078125,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.762481689453125,0.0,-7.022062931127948e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.523711923975496e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001002904464257,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,7.407450902974233e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0001002901990432,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004757240239996,285.0260925292969,294.1499938964844,296.0228271484375,293.7614440917969,296.4104919433594,296.07080078125,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.762481689453125,0.0,-7.022062931127948e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.524304186925292e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0001002966746455,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,7.407910015899688e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0001002964272629,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004757536808028,285.0198669433594,294.1499938964844,296.00567626953125,293.7526550292969,296.4033203125,296.0550537109375,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.614015579223633,0.0,-7.022917003496333e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.524304186925292e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0001002966746455,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,7.407910015899688e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0001002964272629,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004757536808028,285.0198669433594,294.1499938964844,296.00567626953125,293.7526550292969,296.4033203125,296.0550537109375,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.614015579223633,0.0,-7.022917003496333e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.524791676085442e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001003017969196,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.408288365695626e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,0.000100301556813,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0004757780698128,285.01678466796875,294.1499938964844,295.9968566894531,293.7478332519531,296.399658203125,296.0469970703125,284.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613930819161396e-09,0.0010149570880457,-0.0189988203346729,0.0,0.0,0.0,-0.0085873678326606,60.0,17.542064666748047,0.0,-7.02362612514662e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.525389759801328e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.000100308083347,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,7.40875257179141e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001003078432404,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0004758079594466,285.01373291015625,294.1499938964844,295.98785400390625,293.74273681640625,296.3959655761719,296.0387878417969,284.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181210637092,0.0,0.0,0.0,-0.0085910214111208,60.0,17.471559524536133,0.0,-7.024498671626135e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.526714711682872e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001003220240818,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.409781392198056e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0001003217839752,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0004758741997648,285.0076904296875,294.1499938964844,295.9693298339844,293.7315368652344,296.3883972167969,296.0219116210937,284.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646959324229e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.334550857543945,0.0,-7.026433479495608e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.526714711682872e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001003220240818,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.409781392198056e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0001003217839752,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0004758741997648,285.0076904296875,294.1499938964844,295.9693298339844,293.7315368652344,296.3883972167969,296.0219116210937,284.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646959324229e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.334550857543945,0.0,-7.026433479495608e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,9.528057125862688e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001003361467155,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,7.410824036924168e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0001003359138849,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004759413423016,285.0017395019531,294.1499938964844,295.95001220703125,293.71905517578125,296.380615234375,296.00445556640625,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654222144992673e-09,0.0010153016773983,-0.0191043429076671,0.0,0.0,0.0,-0.0086073419079184,60.0,17.201772689819336,0.0,-7.028395998531779e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,9.528057125862688e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001003361467155,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,7.410824036924168e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0001003359138849,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004759413423016,285.0017395019531,294.1499938964844,295.95001220703125,293.71905517578125,296.380615234375,296.00445556640625,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654222144992673e-09,0.0010153016773983,-0.0191043429076671,0.0,0.0,0.0,-0.0086073419079184,60.0,17.201772689819336,0.0,-7.028395998531779e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.52932532527484e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001003494908218,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.411809201585129e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0001003492579911,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004760047304444,284.99591064453125,294.1499938964844,295.93023681640625,293.7040710449219,296.37261962890625,295.9863586425781,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.0191453173756599,0.0,0.0,0.0,-0.0086150970309972,60.0,17.071752548217773,0.0,-7.030248383443904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.52932532527484e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001003494908218,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.411809201585129e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0001003492579911,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004760047304444,284.99591064453125,294.1499938964844,295.93023681640625,293.7040710449219,296.37261962890625,295.9863586425781,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.0191453173756599,0.0,0.0,0.0,-0.0086150970309972,60.0,17.071752548217773,0.0,-7.030248383443904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.530934039503336e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001003664146992,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,7.413059211103246e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001003661891445,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0004760851443279,284.9901733398437,294.1499938964844,295.910400390625,293.6855773925781,296.3644104003906,295.9677734375,284.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.94243049621582,0.0,-7.032603832612949e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.530934039503336e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001003664146992,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,7.413059211103246e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001003661891445,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0004760851443279,284.9901733398437,294.1499938964844,295.910400390625,293.6855773925781,296.3644104003906,295.9677734375,284.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.94243049621582,0.0,-7.032603832612949e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.531815885566176e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001003756915451,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,7.41374387871474e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001003754659905,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.000476129236631,284.98736572265625,294.1499938964844,295.90045166015625,293.67510986328125,296.3602294921875,295.9583740234375,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700667659094051e-09,0.0010156986536458,-0.0192259866744279,0.0,0.0,0.0,-0.0086303669959306,60.0,16.87779426574707,0.0,-7.033896309849298e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.532755939289927e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001003855868475,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,7.414474384859204e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0001003853612928,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0004761762102134,284.98455810546875,294.1499938964844,295.8905029296875,293.6638488769531,296.35601806640625,295.9488525390625,284.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712305460927382e-09,0.0010157981887459,-0.0192564688622951,0.0,0.0,0.0,-0.0086361365392804,60.0,16.812931060791016,0.0,-7.035274762756671e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.534734999760984e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001004064106382,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.416012522298843e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0001004061850835,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.0004762751341331,284.9790344238281,294.1499938964844,295.8705444335937,293.6390991210937,296.347412109375,295.9295959472656,284.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206518888473,0.0,0.0,0.0,-0.0086482856422662,60.0,16.682540893554688,0.0,-7.038178040374987e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.534734999760984e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001004064106382,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.416012522298843e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0001004061850835,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.0004762751341331,284.9790344238281,294.1499938964844,295.8705444335937,293.6390991210937,296.347412109375,295.9295959472656,284.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206518888473,0.0,0.0,0.0,-0.0086482856422662,60.0,16.682540893554688,0.0,-7.038178040374987e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.536783181829378e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001004279693006,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.417604501824826e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001004277510219,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0004763775214087,284.9736328125,294.1499938964844,295.8505554199219,293.61163330078125,296.338623046875,295.9101257324219,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762190890048261e-09,0.0010162247344851,-0.0193871185183525,0.0,0.0,0.0,-0.0086608668789267,60.0,16.551204681396484,0.0,-7.041185057232725e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.536783181829378e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001004279693006,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.417604501824826e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001004277510219,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0004763775214087,284.9736328125,294.1499938964844,295.8505554199219,293.61163330078125,296.338623046875,295.9101257324219,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762190890048261e-09,0.0010162247344851,-0.0193871185183525,0.0,0.0,0.0,-0.0086608668789267,60.0,16.551204681396484,0.0,-7.041185057232725e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.538814629195258e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.00010044935334,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.419183384627104e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001004491350613,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004764790646731,284.9683532714844,294.1499938964844,295.8305358886719,293.5816345214844,296.3296203613281,295.89044189453125,284.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787357425570463e-09,0.0010164399864152,-0.019453028216958,0.0,0.0,0.0,-0.0086733428761363,60.0,16.418989181518555,0.0,-7.044167915637446e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.538814629195258e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.00010044935334,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.419183384627104e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001004491350613,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004764790646731,284.9683532714844,294.1499938964844,295.8305358886719,293.5816345214844,296.3296203613281,295.89044189453125,284.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787357425570463e-09,0.0010164399864152,-0.019453028216958,0.0,0.0,0.0,-0.0086733428761363,60.0,16.418989181518555,0.0,-7.044167915637446e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.540757309878244e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.000100469791505,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,7.420692418236285e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001004695732262,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004765761259477,284.96319580078125,294.1499938964844,295.8104553222656,293.5494384765625,296.3204040527344,295.87060546875,284.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166534921154,7.811409297175942e-09,0.0010166456922888,-0.019516022875905,0.0,0.0,0.0,-0.0086852665990591,60.0,16.286273956298828,0.0,-7.04701932363605e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.540757309878244e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.000100469791505,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,7.420692418236285e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001004695732262,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004765761259477,284.96319580078125,294.1499938964844,295.8104553222656,293.5494384765625,296.3204040527344,295.87060546875,284.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166534921154,7.811409297175942e-09,0.0010166456922888,-0.019516022875905,0.0,0.0,0.0,-0.0086852665990591,60.0,16.286273956298828,0.0,-7.04701932363605e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,9.541671897750348e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001004794175969,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.421404006890953e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0001004792065941,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0004766218480654,284.960693359375,294.1499938964844,295.8004150390625,293.5325622558594,296.31573486328125,295.8606262207031,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822741565632896e-09,0.0010167425498366,-0.0195457004010677,0.0,0.0,0.0,-0.0086908843368291,60.0,16.2197208404541,0.0,-7.048362959949372e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
