time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.542536281514911e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0001004885198199,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.422075577778742e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.0001004883015411,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004766650672536,284.95819091796875,294.1499938964844,295.79034423828125,293.5152282714844,296.3110046386719,295.85064697265625,284.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168418521061,7.833440562876604e-09,0.0010168340522795,-0.0195737201720476,0.0,0.0,0.0,-0.0086961882188916,60.0,16.153024673461914,0.0,-7.049631278732704e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.544085332890972e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.000100504810689,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.423278293572366e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001005045996862,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004767424834426,284.9532775878906,294.1499938964844,295.7702331542969,293.47930908203125,296.3014221191406,295.8305969238281,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.852596795032696e-09,0.0010169978486374,-0.0196238905191421,0.0,0.0,0.0,-0.0087056849151849,60.0,16.019289016723633,0.0,-7.051902883858929e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.544085332890972e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.000100504810689,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.423278293572366e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001005045996862,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004767424834426,284.9532775878906,294.1499938964844,295.7702331542969,293.47930908203125,296.3014221191406,295.8305969238281,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.852596795032696e-09,0.0010169978486374,-0.0196238905191421,0.0,0.0,0.0,-0.0087056849151849,60.0,16.019289016723633,0.0,-7.051902883858929e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.545338980387896e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001005180020001,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,7.424252544296905e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001005177909974,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004768051439896,284.9485168457031,294.1499938964844,295.7500915527344,293.4418640136719,296.2916259765625,295.8104858398437,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868075968531231e-09,0.0010171302128583,-0.01966442912817,0.0,0.0,0.0,-0.0087133590131998,60.0,15.88525676727295,0.0,-7.053738926288133e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.545338980387896e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001005180020001,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,7.424252544296905e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001005177909974,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004768051439896,284.9485168457031,294.1499938964844,295.7500915527344,293.4418640136719,296.2916259765625,295.8104858398437,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868075968531231e-09,0.0010171302128583,-0.01966442912817,0.0,0.0,0.0,-0.0087133590131998,60.0,15.88525676727295,0.0,-7.053738926288133e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.54590577748604e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001005239610094,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,7.424692012136802e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.0001005237572826,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004768334911204,284.9459228515625,294.1499938964844,295.7388000488281,293.4203491210937,296.2860412597656,295.7991943359375,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171978501603,7.875059715445332e-09,0.0010171899339184,-0.0196827203035354,0.0,0.0,0.0,-0.0087168207392096,60.0,15.810197830200195,0.0,-7.05456741911803e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,9.546250657876952e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001005275917123,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.424959767377004e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001005273807095,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0004768507496919,284.94390869140625,294.1499938964844,295.7299194335937,293.4031982421875,296.2816467285156,295.7903137207031,284.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172340553253,7.879296326507301e-09,0.0010172262554988,-0.0196938160806894,0.0,0.0,0.0,-0.0087189218029379,60.0,15.75119972229004,0.0,-7.055069772832212e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.546765068080276e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001005329904728,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.425358489854261e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.000100532786746,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.000476876477478,284.9394226074219,294.1499938964844,295.7097473144531,293.3635559082031,296.2714538574219,295.7701416015625,284.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172877227887,7.885568642507224e-09,0.0010172798065468,-0.0197102427482604,0.0,0.0,0.0,-0.008722030557692,60.0,15.617329597473145,0.0,-7.055813711076554e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.546765068080276e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001005329904728,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.425358489854261e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.000100532786746,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.000476876477478,284.9394226074219,294.1499938964844,295.7097473144531,293.3635559082031,296.2714538574219,295.7701416015625,284.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172877227887,7.885568642507224e-09,0.0010172798065468,-0.0197102427482604,0.0,0.0,0.0,-0.008722030557692,60.0,15.617329597473145,0.0,-7.055813711076554e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,9.546846558805556e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,0.0001005338490358,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,7.425421790685505e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.000100533645309,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004768806102219,284.937255859375,294.1499938964844,295.6996459960937,293.3434143066406,296.26629638671875,295.7600402832031,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172958718612,7.886521657951562e-09,0.0010172879556193,-0.0197127405554056,0.0,0.0,0.0,-0.0087225027382373,60.0,15.550556182861328,0.0,-7.055927397914274e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.5468079962302e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001005334343062,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.425391231663525e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0001005332378554,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0004768786893691,284.93511962890625,294.1499938964844,295.6895446777344,293.3231506347656,296.2610778808594,295.7499694824219,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291098833,7.885974540045027e-09,0.0010172831825911,-0.0197113044559955,0.0,0.0,0.0,-0.0087222317233681,60.0,15.483939170837402,0.0,-7.055862027982587e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.54641800490208e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001005293161142,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,7.425087096635252e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001005291196634,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004768592771142,284.930908203125,294.1499938964844,295.6693725585937,293.2822570800781,296.25054931640625,295.7297668457031,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880983865504732e-09,0.0010172406909987,-0.0196982361376285,0.0,0.0,0.0,-0.0087197581306099,60.0,15.35078239440918,0.0,-7.055270145883696e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.54641800490208e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001005293161142,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,7.425087096635252e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001005291196634,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004768592771142,284.930908203125,294.1499938964844,295.6693725585937,293.2822570800781,296.25054931640625,295.7297668457031,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880983865504732e-09,0.0010172406909987,-0.0196982361376285,0.0,0.0,0.0,-0.0087197581306099,60.0,15.35078239440918,0.0,-7.055270145883696e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.545440116198732e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0001005190060823,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.424325303873047e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001005188096314,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0004768104699905,284.92681884765625,294.1499938964844,295.649169921875,293.2411499023437,296.2398681640625,295.7096252441406,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171432513743,7.86866660718033e-09,0.0010171353351324,-0.019665976986289,0.0,0.0,0.0,-0.0087136514484882,60.0,15.218236923217772,0.0,-7.053809270018975e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.545440116198732e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0001005190060823,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.424325303873047e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001005188096314,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0004768104699905,284.92681884765625,294.1499938964844,295.649169921875,293.2411499023437,296.2398681640625,295.7096252441406,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171432513743,7.86866660718033e-09,0.0010171353351324,-0.019665976986289,0.0,0.0,0.0,-0.0087136514484882,60.0,15.218236923217772,0.0,-7.053809270018975e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.543912892695516e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.000100502911664,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.423135684803128e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001005027152132,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0004767342179547,284.92291259765625,294.1499938964844,295.6289978027344,293.2000427246094,296.22900390625,295.68951416015625,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169793386012,7.84950238141846e-09,0.0010169715387746,-0.0196157880127429,0.0,0.0,0.0,-0.0087041519582271,60.0,15.086825370788574,0.0,-7.051536243807277e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.543912892695516e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.000100502911664,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.423135684803128e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001005027152132,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0004767342179547,284.92291259765625,294.1499938964844,295.6289978027344,293.2000427246094,296.22900390625,295.68951416015625,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169793386012,7.84950238141846e-09,0.0010169715387746,-0.0196157880127429,0.0,0.0,0.0,-0.0087041519582271,60.0,15.086825370788574,0.0,-7.051536243807277e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.541808685753496e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001004807490971,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,7.421498594339937e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001004805526463,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0004766291822306,284.91912841796875,294.1499938964844,295.6088256835937,293.1591796875,296.2179870605469,295.66943359375,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167541913688,7.823164338560673e-09,0.0010167462751269,-0.0195468068122863,0.0,0.0,0.0,-0.008691094815731,60.0,14.956902503967283,0.0,-7.048412697940877e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.541808685753496e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001004807490971,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,7.421498594339937e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001004805526463,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0004766291822306,284.91912841796875,294.1499938964844,295.6088256835937,293.1591796875,296.2179870605469,295.66943359375,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167541913688,7.823164338560673e-09,0.0010167462751269,-0.0195468068122863,0.0,0.0,0.0,-0.008691094815731,60.0,14.956902503967283,0.0,-7.048412697940877e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.54052375163883e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.00010046720854,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.420498150167987e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0001004670193651,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0004765650373883,284.91729736328125,294.1499938964844,295.5987548828125,293.138916015625,296.2123718261719,295.659423828125,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166165884584,7.80709008552094e-09,0.0010166087886318,-0.0195047091692686,0.0,0.0,0.0,-0.00868312548846,60.0,14.89268684387207,0.0,-7.046507022323567e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.539091115584596e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001004521182039,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,7.419383473461494e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.000100451929029,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004764934710692,284.91552734375,294.1499938964844,295.58868408203125,293.11883544921875,296.2067565917969,295.6494140625,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164633858948,7.789173750438751e-09,0.0010164555860683,-0.0194577872753143,0.0,0.0,0.0,-0.0086742434650659,60.0,14.82901382446289,0.0,-7.04438321008638e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,9.535851131659e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001004179794108,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,7.416861626552418e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001004177975119,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0004763316828757,284.9120483398437,294.1499938964844,295.56854248046875,293.07928466796875,296.19537353515625,295.62945556640625,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748675479035683e-09,0.0010161093669012,-0.0193517226725816,0.0,0.0,0.0,-0.0086541678756475,60.0,14.703058242797852,0.0,-7.03958349390632e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,9.535851131659e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001004179794108,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,7.416861626552418e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001004177975119,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0004763316828757,284.9120483398437,294.1499938964844,295.56854248046875,293.07928466796875,296.19537353515625,295.62945556640625,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748675479035683e-09,0.0010161093669012,-0.0193517226725816,0.0,0.0,0.0,-0.0086541678756475,60.0,14.703058242797852,0.0,-7.03958349390632e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.532007243251428e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001003774959826,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,7.413871207972988e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001003773140837,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.00047613971401,284.9087219238281,294.1499938964844,295.5484619140625,293.04071044921875,296.183837890625,295.60955810546875,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700661441845114e-09,0.0010156988864764,-0.0192259717732667,0.0,0.0,0.0,-0.0086303651332855,60.0,14.579660415649414,0.0,-7.033895599306561e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.532007243251428e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001003774959826,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,7.413871207972988e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001003773140837,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.00047613971401,284.9087219238281,294.1499938964844,295.5484619140625,293.04071044921875,296.183837890625,295.60955810546875,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700661441845114e-09,0.0010156988864764,-0.0192259717732667,0.0,0.0,0.0,-0.0086303651332855,60.0,14.579660415649414,0.0,-7.033895599306561e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.529142698738724e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0001003473225864,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,7.411642582155764e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,0.0001003471406875,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0004759966686833,284.90673828125,294.1499938964844,295.5356140136719,293.0166931152344,296.17633056640625,295.5968933105469,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154006304219,7.664890055991691e-09,0.0010153929470106,-0.0191322844475507,0.0,0.0,0.0,-0.0086126318201422,60.0,14.50278091430664,0.0,-7.029658632973226e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.52753034653142e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001003303405013,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,7.410388207063079e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0001003301586024,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0004759161674883,284.90557861328125,294.1499938964844,295.52838134765625,293.0034484863281,296.172119140625,295.5897521972656,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152284521609,7.644762156644447e-09,0.001015220885165,-0.0190795678645372,0.0,0.0,0.0,-0.0086026526987552,60.0,14.459537506103516,0.0,-7.027275472637484e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.522493201075122e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001002772842184,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,7.40646937629208e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001002771095954,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.000475664564874,284.9026184082031,294.1499938964844,295.50836181640625,292.9676818847656,296.1602478027344,295.570068359375,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146906133741,7.581877348172839e-09,0.0010146830463781,-0.0189148690551519,0.0,0.0,0.0,-0.0085714785382151,60.0,14.34311866760254,0.0,-7.019832537480397e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.522493201075122e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001002772842184,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,7.40646937629208e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001002771095954,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.000475664564874,284.9026184082031,294.1499938964844,295.50836181640625,292.9676818847656,296.1602478027344,295.570068359375,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146906133741,7.581877348172839e-09,0.0010146830463781,-0.0189148690551519,0.0,0.0,0.0,-0.0085714785382151,60.0,14.34311866760254,0.0,-7.019832537480397e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,9.519728337181732e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0001002481585601,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,7.404317875625566e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0001002479839371,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0004755264963023,284.9012145996094,294.1499938964844,295.49835205078125,292.950439453125,296.1542358398437,295.56024169921875,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.54736628749697e-09,0.0010143873514607,-0.0188244823366403,0.0,0.0,0.0,-0.0085543664172291,60.0,14.286837577819824,0.0,-7.01574975892072e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,9.516769932815804e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,0.0001002170101855,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,7.402017217827961e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001002168355626,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0004753787652589,284.8998413085937,294.1499938964844,295.4883728027344,292.9336853027344,296.148193359375,295.5504455566406,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140792001038,7.510452704195814e-09,0.0010140717495232,-0.0187278017401695,0.0,0.0,0.0,-0.0085360668599605,60.0,14.23101043701172,0.0,-7.01138418435221e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.510711970506236e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0001001532000373,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.397303852485493e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,0.0001001530254143,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0004750761727336,284.8971252441406,294.1499938964844,295.4684143066406,292.9017028808594,296.1360778808594,295.5308837890625,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134344920516,7.434851845289358e-09,0.001013427041471,-0.0185297913849353,0.0,0.0,0.0,-0.008498596958816,60.0,14.120460510253906,0.0,-7.002446267279083e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.510711970506236e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0001001532000373,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.397303852485493e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,0.0001001530254143,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0004750761727336,284.8971252441406,294.1499938964844,295.4684143066406,292.9017028808594,296.1360778808594,295.5308837890625,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134344920516,7.434851845289358e-09,0.001013427041471,-0.0185297913849353,0.0,0.0,0.0,-0.008498596958816,60.0,14.120460510253906,0.0,-7.002446267279083e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.504253830527888e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0001000851843855,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,7.392279803752899e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0001000850170385,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0004747536440845,284.89453125,294.1499938964844,295.4485168457031,292.8720092773437,296.12384033203125,295.51141357421875,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127457790076,7.354275410875742e-09,0.0010127384448423,-0.0183187499642372,0.0,0.0,0.0,-0.0084586543962359,60.0,14.01474380493164,0.0,-6.99292641570537e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.504253830527888e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0001000851843855,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,7.392279803752899e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0001000850170385,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0004747536440845,284.89453125,294.1499938964844,295.4485168457031,292.8720092773437,296.12384033203125,295.51141357421875,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127457790076,7.354275410875742e-09,0.0010127384448423,-0.0183187499642372,0.0,0.0,0.0,-0.0084586543962359,60.0,14.01474380493164,0.0,-6.99292641570537e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.497380233369768e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001000127958832,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.386932702502236e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001000126212602,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.0004744103353004,284.89208984375,294.1499938964844,295.4286804199219,292.8448486328125,296.1114807128906,295.4920654296875,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268519119918437e-09,0.0010120051447302,-0.0180941373109817,0.0,0.0,0.0,-0.0084161413833498,60.0,13.914320945739746,0.0,-6.98280260280626e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.497380233369768e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001000127958832,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.386932702502236e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001000126212602,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.0004744103353004,284.89208984375,294.1499938964844,295.4286804199219,292.8448486328125,296.1114807128906,295.4920654296875,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268519119918437e-09,0.0010120051447302,-0.0180941373109817,0.0,0.0,0.0,-0.0084161413833498,60.0,13.914320945739746,0.0,-6.98280260280626e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.49013774516061e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,9.993651474360377e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,7.381298200925812e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.993634739657864e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0004740486037917,284.8898010253906,294.1499938964844,295.4089050292969,292.8204345703125,296.0989685058594,295.4728088378906,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178165617460763e-09,0.0010112326126545,-0.0178574826568365,0.0,0.0,0.0,-0.0083713494241237,60.0,13.819428443908691,0.0,-6.972143040684389e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.49013774516061e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,9.993651474360377e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,7.381298200925812e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.993634739657864e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0004740486037917,284.8898010253906,294.1499938964844,295.4089050292969,292.8204345703125,296.0989685058594,295.4728088378906,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178165617460763e-09,0.0010112326126545,-0.0178574826568365,0.0,0.0,0.0,-0.0083713494241237,60.0,13.819428443908691,0.0,-6.972143040684389e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
