time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.48638262343593e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.989696263801306e-05,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,7.378377631539479e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.989680256694557e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0004738610587082,284.88873291015625,294.1499938964844,295.3990478515625,292.8093566894531,296.0926818847656,295.4632263183594,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313208671597295e-09,0.0010108296992257,-0.0177347864955663,0.0,0.0,0.0,-0.0083481147885322,60.0,13.774901390075684,0.0,-6.966620702542059e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,9.482562745688484e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.985673386836424e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,7.375405402854085e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.985656652133912e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0004736702539958,284.8876647949219,294.1499938964844,295.3891906738281,292.799072265625,296.0863647460937,295.45367431640625,285.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666542229139e-09,0.001010422129184,-0.0176099687814712,0.0,0.0,0.0,-0.0083244899287819,60.0,13.731658935546877,0.0,-6.961003862215875e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.474735998082906e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,9.977430454455316e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,7.369317609118298e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.977414447348564e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004732793604489,284.8856506347656,294.1499938964844,295.3695678710937,292.7809753417969,296.0736389160156,295.43463134765625,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986046852119898e-09,0.0010095898760482,-0.0173542723059654,0.0,0.0,0.0,-0.0082761077210307,60.0,13.64834690093994,0.0,-6.949505859665805e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.474735998082906e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,9.977430454455316e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,7.369317609118298e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.977414447348564e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004732793604489,284.8856506347656,294.1499938964844,295.3695678710937,292.7809753417969,296.0736389160156,295.43463134765625,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986046852119898e-09,0.0010095898760482,-0.0173542723059654,0.0,0.0,0.0,-0.0082761077210307,60.0,13.64834690093994,0.0,-6.949505859665805e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.466661867918448e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.96892704279162e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,7.363036274909973e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,9.968911035684867e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0004728760686703,284.8837585449219,294.1499938964844,295.3500061035156,292.7663879394531,296.0608215332031,295.41571044921875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885335412931681e-09,0.001008728519082,-0.0170904770493507,0.0,0.0,0.0,-0.0082261804491281,60.0,13.572381019592283,0.0,-6.937654006833327e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.466661867918448e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.96892704279162e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,7.363036274909973e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,9.968911035684867e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0004728760686703,284.8837585449219,294.1499938964844,295.3500061035156,292.7663879394531,296.0608215332031,295.41571044921875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885335412931681e-09,0.001008728519082,-0.0170904770493507,0.0,0.0,0.0,-0.0082261804491281,60.0,13.572381019592283,0.0,-6.937654006833327e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.46024083532393e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.962164040189236e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,7.358041330007836e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,9.962148033082484e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0004725553444586,284.88250732421875,294.1499938964844,295.3360900878906,292.75738525390625,296.051513671875,295.4022521972656,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805251029362581e-09,0.0010080426000058,-0.0168807096779346,0.0,0.0,0.0,-0.0081864735111594,60.0,13.521198272705078,0.0,-6.928236473413564e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.457718988414854e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,9.95950904325582e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,7.356079731835052e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.95949303614907e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0004724294121842,284.88201904296875,294.1499938964844,295.3307800292969,292.7540283203125,296.0478820800781,295.39703369140625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.7738068487699366e-09,0.0010077750775963,-0.0167983435094356,0.0,0.0,0.0,-0.0081708915531635,60.0,13.50129508972168,0.0,-6.92454023010214e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.447614138480276e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.948866500053556e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,7.34821951482445e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.948851220542564e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0004719246644526,284.8804016113281,294.1499938964844,295.3121032714844,292.7424011230469,296.0348815917969,295.378662109375,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.6477960913857714e-09,0.0010066976537927,-0.016468271613121,0.0,0.0,0.0,-0.0081084240227937,60.0,13.432991027832031,-0.0,-6.90973891437352e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.447614138480276e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.948866500053556e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,7.34821951482445e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.948851220542564e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0004719246644526,284.8804016113281,294.1499938964844,295.3121032714844,292.7424011230469,296.0348815917969,295.378662109375,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.6477960913857714e-09,0.0010066976537927,-0.016468271613121,0.0,0.0,0.0,-0.0081084240227937,60.0,13.432991027832031,-0.0,-6.90973891437352e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.442216833122076e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,9.943182521965356e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,7.344021287281066e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.943167242454364e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0004716551047749,284.8796691894531,294.1499938964844,295.302978515625,292.7368469238281,296.0283203125,295.3696594238281,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580495703900624e-09,0.0010061196517199,-0.0162919871509075,0.0,0.0,0.0,-0.0080750472843647,60.0,13.399898529052734,-0.0,-6.901840521322812e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.43674604059197e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.937420691130684e-05,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,7.339764852076769e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,9.937405411619692e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004713818198069,284.87896728515625,294.1499938964844,295.2939453125,292.7314758300781,296.02178955078125,295.3607788085937,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.5122742753942475e-09,0.0010055361781269,-0.0161132831126451,0.0,0.0,0.0,-0.0080412263050675,60.0,13.367186546325684,-0.0,-6.89383838903268e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.425661119166762e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.925747144734488e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,7.331142842303962e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.925731865223496e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004708281485363,284.87762451171875,294.1499938964844,295.2762756347656,292.72125244140625,296.0086364746094,295.3432006835937,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740634992370815e-09,0.0010043566580861,-0.0157512407749891,0.0,0.0,0.0,-0.0079727210104465,60.0,13.302825927734377,-0.0,-6.877640856828293e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.425661119166762e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.925747144734488e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,7.331142842303962e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.925731865223496e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004708281485363,284.87762451171875,294.1499938964844,295.2762756347656,292.72125244140625,296.0086364746094,295.3432006835937,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740634992370815e-09,0.0010043566580861,-0.0157512407749891,0.0,0.0,0.0,-0.0079727210104465,60.0,13.302825927734377,-0.0,-6.877640856828293e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.414793748874216e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.914302063407376e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.322688907152042e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.914286783896388e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0004702853329945,284.8764343261719,294.1499938964844,295.2590637207031,292.71160888671875,295.99542236328125,295.3260803222656,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385594468139516e-09,0.0010031975107267,-0.0153962848708033,0.0,0.0,0.0,-0.0079055437818169,60.0,13.240907669067385,-0.0,-6.861778700795186e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.414793748874216e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.914302063407376e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.322688907152042e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.914286783896388e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0004702853329945,284.8764343261719,294.1499938964844,295.2590637207031,292.71160888671875,295.99542236328125,295.3260803222656,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385594468139516e-09,0.0010031975107267,-0.0153962848708033,0.0,0.0,0.0,-0.0079055437818169,60.0,13.240907669067385,-0.0,-6.861778700795186e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.404648153577e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.90361804724671e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,7.314797403523698e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.90360276773572e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0004697786062024,284.8753662109375,294.1499938964844,295.2422180175781,292.7025756835937,295.9821472167969,295.30938720703125,285.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112058859031322e-09,0.0010021154303103,-0.0150649091228842,0.0,0.0,0.0,-0.0078428294509649,60.0,13.181748390197754,-0.0,-6.846988043207602e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.404648153577e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.90361804724671e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,7.314797403523698e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.90360276773572e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0004697786062024,284.8753662109375,294.1499938964844,295.2422180175781,292.7025756835937,295.9821472167969,295.30938720703125,285.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112058859031322e-09,0.0010021154303103,-0.0150649091228842,0.0,0.0,0.0,-0.0078428294509649,60.0,13.181748390197754,-0.0,-6.846988043207602e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,9.395943197887392e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,9.894449613057076e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.308025669772178e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.894435061141849e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0004693438240792,284.87451171875,294.1499938964844,295.2257385253906,292.694091796875,295.96881103515625,295.2931213378906,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011924896389,6.0034994753266355e-09,0.0010011864360421,-0.0147805260494351,0.0,0.0,0.0,-0.0077890087850391,60.0,13.12653636932373,-0.0,-6.834306987002492e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,9.395943197887392e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,9.894449613057076e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.308025669772178e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.894435061141849e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0004693438240792,284.87451171875,294.1499938964844,295.2257385253906,292.694091796875,295.96881103515625,295.2931213378906,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011924896389,6.0034994753266355e-09,0.0010011864360421,-0.0147805260494351,0.0,0.0,0.0,-0.0077890087850391,60.0,13.12653636932373,-0.0,-6.834306987002492e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,9.39205929171294e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.890359797282144e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,7.305004692170769e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.890345245366916e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.0004691498179454,284.8741149902344,294.1499938964844,295.2176208496094,292.6900329589844,295.962158203125,295.28497314453125,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000779797323,5.955061777029869e-09,0.0010007738601416,-0.014653637073934,0.0,0.0,0.0,-0.0077650039456784,60.0,13.099648475646973,-0.0,-6.828652487911313e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,9.388402395416053e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,9.886507905321196e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,7.302159792743623e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,9.886493353405967e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0004689671623054,284.87371826171875,294.1499938964844,295.2095947265625,292.6860656738281,295.9554748535156,295.2768859863281,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.909447597929329e-09,0.0010003841016441,-0.0145341427996754,0.0,0.0,0.0,-0.0077423928305506,60.0,13.07325553894043,-0.0,-6.823329812277734e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.382529970025644e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.88032334134914e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,7.297591218957677e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.880308789433911e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0004686738830059,284.873046875,294.1499938964844,295.1936950683594,292.67852783203125,295.94207763671875,295.2608642578125,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997612796723,5.836188421426414e-09,0.0009997554589062,-0.0143422307446599,0.0,0.0,0.0,-0.00770606379956,60.0,13.023248672485352,-0.0,-6.814786246422956e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.382529970025644e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.88032334134914e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,7.297591218957677e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.880308789433911e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0004686738830059,284.873046875,294.1499938964844,295.1936950683594,292.67852783203125,295.94207763671875,295.2608642578125,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997612796723,5.836188421426414e-09,0.0009997554589062,-0.0143422307446599,0.0,0.0,0.0,-0.00770606379956,60.0,13.023248672485352,-0.0,-6.814786246422956e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.378810500493272e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.876405238173902e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.294697570614517e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.876391413854436e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0004684881132561,284.8724975585937,294.1499938964844,295.17803955078125,292.6714172363281,295.9286804199219,295.2450561523437,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993641870096,5.789752677287652e-09,0.0009993583662435,-0.0142205851152539,0.0,0.0,0.0,-0.007683043833822,60.0,12.977200508117676,-0.0,-6.809373331861934e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.378810500493272e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.876405238173902e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.294697570614517e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.876391413854436e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0004684881132561,284.8724975585937,294.1499938964844,295.17803955078125,292.6714172363281,295.9286804199219,295.2450561523437,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993641870096,5.789752677287652e-09,0.0009993583662435,-0.0142205851152539,0.0,0.0,0.0,-0.007683043833822,60.0,12.977200508117676,-0.0,-6.809373331861934e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.377056994708256e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.874558600131422e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.293333328561857e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.874544775811955e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,0.0004684005689341,284.87213134765625,294.1499938964844,295.1656494140625,292.6659851074219,295.9179077148437,295.23248291015625,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991766419261,5.767836430692341e-09,0.0009991709375753,-0.0141631718724966,0.0,0.0,0.0,-0.0076721785590052,60.0,12.942550659179688,-0.0,-6.806819641269612e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.37744916882366e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.874971874523908e-05,299.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,7.293638191185892e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.87495805020444e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.000468420155812,284.8721008300781,294.1499938964844,295.1625671386719,292.6646423339844,295.91522216796875,295.2293395996094,285.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992183186113,5.772705424789137e-09,0.0009992126142606,-0.0141759263351559,0.0,0.0,0.0,-0.0076745920814573,60.0,12.935437202453612,-0.0,-6.807386654372749e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.378389222547412e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.875959949567914e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.294368697330356e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.875946852844208e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0004684671293944,284.871826171875,294.1499938964844,295.1472473144531,292.6582336425781,295.9017333984375,295.2136535644531,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993178537115,5.7843241307864446e-09,0.0009993121493607,-0.0142063628882169,0.0,0.0,0.0,-0.0076803532429039,60.0,12.897793769836426,-0.0,-6.808740948827109e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.378389222547412e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.875959949567914e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.294368697330356e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.875946852844208e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0004684671293944,284.871826171875,294.1499938964844,295.1472473144531,292.6582336425781,295.9017333984375,295.2136535644531,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993178537115,5.7843241307864446e-09,0.0009993121493607,-0.0142063628882169,0.0,0.0,0.0,-0.0076803532429039,60.0,12.897793769836426,-0.0,-6.808740948827109e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.378745744470508e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.876335388980806e-05,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,7.294645183719695e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.87632156466134e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0004684849700424,284.8717041015625,294.1499938964844,295.1396484375,292.6551208496094,295.8949584960937,295.205810546875,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993568528443,5.788725943034478e-09,0.0009993510320782,-0.0142178935930132,0.0,0.0,0.0,-0.0076825418509542,60.0,12.878849983215332,-0.0,-6.809253960682329e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.380785195389764e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.878482524072751e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,7.296231342479587e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.878469427349046e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0004685868625529,284.8716125488281,294.1499938964844,295.1320495605469,292.652099609375,295.8882141113281,295.1979675292969,285.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995739674195,5.8140909864334844e-09,0.0009995681466534,-0.0142843415960669,0.0,0.0,0.0,-0.0076951174996793,60.0,12.86200714111328,-0.0,-6.81220981846309e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,9.386456076754256e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,9.884453902486712e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,7.300641300389543e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.884440805763006e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0004688701883424,284.8715515136719,294.1499938964844,295.1169128417969,292.6462097167969,295.8746643066406,295.18218994140625,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001752525568,5.884661646859968e-09,0.0010001694317907,-0.0144692147150635,0.0,0.0,0.0,-0.0077300909906625,60.0,12.831278800964355,-0.0,-6.820439324428662e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,9.386456076754256e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,9.884453902486712e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,7.300641300389543e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.884440805763006e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0004688701883424,284.8715515136719,294.1499938964844,295.1169128417969,292.6462097167969,295.8746643066406,295.18218994140625,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001752525568,5.884661646859968e-09,0.0010001694317907,-0.0144692147150635,0.0,0.0,0.0,-0.0077300909906625,60.0,12.831278800964355,-0.0,-6.820439324428662e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,9.39442979870364e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,9.892849629977718e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.30684187146835e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.892836533254012e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.000469268503366,284.87164306640625,294.1499938964844,295.1017761230469,292.6405334472656,295.8610534667969,295.166259765625,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983920026153555e-09,0.0010010182159021,-0.0147292371839284,0.0,0.0,0.0,-0.0077792983502149,60.0,12.804577827453612,-0.0,-6.832021171021553e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,9.39442979870364e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,9.892849629977718e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.30684187146835e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.892836533254012e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.000469268503366,284.87164306640625,294.1499938964844,295.1017761230469,292.6405334472656,295.8610534667969,295.166259765625,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983920026153555e-09,0.0010010182159021,-0.0147292371839284,0.0,0.0,0.0,-0.0077792983502149,60.0,12.804577827453612,-0.0,-6.832021171021553e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,9.40445825108327e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.903409954858944e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.314641698030755e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.903396858135238e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004697694967035,284.871826171875,294.1499938964844,295.0866394042969,292.6350402832031,295.847412109375,295.15020751953125,285.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020919144153,6.1087894742684065e-09,0.0010020858608186,-0.0150563456118106,0.0,0.0,0.0,-0.0078412005677819,60.0,12.781441688537598,-0.0,-6.846605771215766e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,9.40445825108327e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.903409954858944e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.314641698030755e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.903396858135238e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004697694967035,284.871826171875,294.1499938964844,295.0866394042969,292.6350402832031,295.847412109375,295.15020751953125,285.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020919144153,6.1087894742684065e-09,0.0010020858608186,-0.0150563456118106,0.0,0.0,0.0,-0.0078412005677819,60.0,12.781441688537598,-0.0,-6.846605771215766e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.416243847226724e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,9.915819100569934e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,7.323807221837342e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,9.915806003846228e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0004703582089859,284.87213134765625,294.1499938964844,295.07147216796875,292.629638671875,295.8337097167969,295.1339416503906,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033468715846,6.2555423063770385e-09,0.0010033407015725,-0.0154407741501927,0.0,0.0,0.0,-0.0079139517620205,60.0,12.761309623718262,-0.0,-6.863766088827107e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
