time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.416243847226724e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,9.915819100569934e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,7.323807221837342e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,9.915806003846228e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0004703582089859,284.87213134765625,294.1499938964844,295.07147216796875,292.629638671875,295.8337097167969,295.1339416503906,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033468715846,6.2555423063770385e-09,0.0010033407015725,-0.0154407741501927,0.0,0.0,0.0,-0.0079139517620205,60.0,12.761309623718262,-0.0,-6.863766088827107e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.422661969438197e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.922577737597749e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,7.328799256356433e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,9.922565368469805e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0004706788458861,284.872314453125,294.1499938964844,295.0638427734375,292.6269836425781,295.8268737792969,295.1257629394531,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040325578302,6.33547481143637e-09,0.0010040262714028,-0.0156501587480306,0.0,0.0,0.0,-0.0079535888507962,60.0,12.752049446105955,-0.0,-6.873121805028859e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.429551573703066e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.929832594934852e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,7.334156543947756e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,9.929819498211144e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004710229695774,284.87255859375,294.1499938964844,295.0561828613281,292.62432861328125,295.8199768066406,295.1175537109375,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.421269738154933e-09,0.0010047596879303,-0.0158748980611562,0.0,0.0,0.0,-0.0079961195588111,60.0,12.743629455566406,-0.0,-6.883171010940714e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.443991439184174e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.94503716356121e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,7.345386984525248e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,9.945024794433266e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004717443080153,284.873046875,294.1499938964844,295.0407409667969,292.6190795898437,295.80621337890625,295.1009521484375,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,-0.0080852583050727,60.0,12.728052139282228,-0.0,-6.904257787709869e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.443991439184174e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.94503716356121e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,7.345386984525248e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,9.945024794433266e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004717443080153,284.873046875,294.1499938964844,295.0407409667969,292.6190795898437,295.80621337890625,295.1009521484375,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,-0.0080852583050727,60.0,12.728052139282228,-0.0,-6.904257787709869e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,9.45956926443614e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.961441537598148e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.357502909144387e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.961429168470204e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004725225153379,284.8737487792969,294.1499938964844,295.025146484375,292.61383056640625,295.7923583984375,295.0840759277344,285.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795117801772221e-09,0.0010079550556838,-0.0168541688472032,0.0,0.0,0.0,-0.008181445300579,60.0,12.715084075927734,-0.0,-6.92704560378843e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,9.45956926443614e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.961441537598148e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.357502909144387e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.961429168470204e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004725225153379,284.8737487792969,294.1499938964844,295.025146484375,292.61383056640625,295.7923583984375,295.0840759277344,285.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795117801772221e-09,0.0010079550556838,-0.0168541688472032,0.0,0.0,0.0,-0.008181445300579,60.0,12.715084075927734,-0.0,-6.92704560378843e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.473438694840296e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.976045839721336e-05,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,7.368289516307414e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,9.976033470593391e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0004732153320219,284.8744201660156,294.1499938964844,295.0111999511719,292.6091613769531,295.7801208496094,295.069091796875,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.9678511849247116e-09,0.0010094322497025,-0.0173066146671772,0.0,0.0,0.0,-0.0082670776173472,60.0,12.704289436340332,-0.0,-6.947364283860227e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.475335536990316e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,9.97804309008643e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,7.36976508051157e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.978030720958486e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0004733100940939,284.87451171875,294.1499938964844,295.0093078613281,292.6085205078125,295.7784729003906,295.0670471191406,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991475398621105e-09,0.0010096339974552,-0.0173684936016798,0.0,0.0,0.0,-0.0082787880674004,60.0,12.7028169631958,-0.0,-6.95014534812799e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.491001401329412e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,9.994539141189308e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.38194867153652e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.994526772061364e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004740926378872,284.8754577636719,294.1499938964844,294.9931945800781,292.6031188964844,295.76446533203125,295.0497436523437,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186580663898212e-09,0.0010113024618476,-0.0178795251995325,0.0,0.0,0.0,-0.0083755105733871,60.0,12.691307067871094,-0.0,-6.973135668886243e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.491001401329412e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,9.994539141189308e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.38194867153652e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.994526772061364e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004740926378872,284.8754577636719,294.1499938964844,294.9931945800781,292.6031188964844,295.76446533203125,295.0497436523437,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186580663898212e-09,0.0010113024618476,-0.0178795251995325,0.0,0.0,0.0,-0.0083755105733871,60.0,12.691307067871094,-0.0,-6.973135668886243e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,9.498580038780348e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0001000252013909,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,7.38784292479977e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0001000250776996,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0004744712205138,284.8760070800781,294.1499938964844,294.98504638671875,292.6003723144531,295.7574157714844,295.041015625,285.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280970937273423e-09,0.0010121089871972,-0.0181267540901899,0.0,0.0,0.0,-0.0084223011508584,60.0,12.68540859222412,-0.0,-6.984272005183811e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,9.506306378170848e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,0.000100106561149,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.393852138193324e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001001064374577,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0004748571955133,284.8764953613281,294.1499938964844,294.976806640625,292.5975952148437,295.7503967285156,295.0323486328125,285.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201516334253e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.679570198059082,-0.0,-6.995635004614087e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.52109767240472e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001002623102976,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,7.40535615477711e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0001002621938823,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0004755960835609,284.87762451171875,294.1499938964844,294.9600524902344,292.5919189453125,295.7362976074219,295.01483154296875,285.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561417270096626e-09,0.001014508656226,-0.0188612826168537,0.0,0.0,0.0,-0.0085613382980227,60.0,12.667476654052734,-0.0,-7.017411718379662e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.52109767240472e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001002623102976,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,7.40535615477711e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0001002621938823,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0004755960835609,284.87762451171875,294.1499938964844,294.9600524902344,292.5919189453125,295.7362976074219,295.01483154296875,285.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561417270096626e-09,0.001014508656226,-0.0188612826168537,0.0,0.0,0.0,-0.0085613382980227,60.0,12.667476654052734,-0.0,-7.017411718379662e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,9.53438866417855e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001004022633424,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,7.415692380163819e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.000100402146927,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0004762600001413,284.8788757324219,294.1499938964844,294.94293212890625,292.58599853515625,295.7221069335937,294.9970092773437,285.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947816103696,0.0,0.0,0.0,-0.0086433887481689,60.0,12.654118537902832,-0.0,-7.03700777648919e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,9.53438866417855e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001004022633424,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,7.415692380163819e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.000100402146927,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0004762600001413,284.8788757324219,294.1499938964844,294.94293212890625,292.58599853515625,295.7221069335937,294.9970092773437,285.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947816103696,0.0,0.0,0.0,-0.0086433887481689,60.0,12.654118537902832,-0.0,-7.03700777648919e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.546855289954692e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001005335434456,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,7.42538832128048e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001005334270303,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0004768827930092,284.8801574707031,294.1499938964844,294.92535400390625,292.5798645019531,295.7078857421875,294.97906494140625,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882193564512363e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.639930725097656,-0.0,-7.05541367551632e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.546855289954692e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001005335434456,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,7.42538832128048e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001005334270303,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0004768827930092,284.8801574707031,294.1499938964844,294.92535400390625,292.5798645019531,295.7078857421875,294.97906494140625,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882193564512363e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.639930725097656,-0.0,-7.05541367551632e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.556207078276202e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,0.00010063200898,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.432660640915856e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001006318925647,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0004773499385919,284.8816833496094,294.1499938964844,294.9073181152344,292.57342529296875,295.6934814453125,294.96063232421875,285.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998626649907692e-09,0.0010182462865486,-0.0200063362717628,0.0,0.0,0.0,-0.0087780775502324,60.0,12.622279167175291,-0.0,-7.069232310641382e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.556207078276202e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,0.00010063200898,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.432660640915856e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001006318925647,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0004773499385919,284.8816833496094,294.1499938964844,294.9073181152344,292.57342529296875,295.6934814453125,294.96063232421875,285.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998626649907692e-09,0.0010182462865486,-0.0200063362717628,0.0,0.0,0.0,-0.0087780775502324,60.0,12.622279167175291,-0.0,-7.069232310641382e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.561382466927172e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001006865059025,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,7.436685700668022e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0001006863894872,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0004776084970217,284.8824157714844,294.1499938964844,294.89813232421875,292.570068359375,295.6863098144531,294.95147705078125,285.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188068263232,8.063078205111651e-09,0.001018798793666,-0.0201751254498958,0.0,0.0,0.0,-0.0088100349530577,60.0,12.613869667053224,-0.0,-7.076887698076463e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,9.564909851178528e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0001007236423902,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,7.439428736688569e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0001007235332508,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0004777846916113,284.8832092285156,294.1499938964844,294.8887939453125,292.5666198730469,295.6790771484375,294.942138671875,285.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106983528932687e-09,0.0010191722540184,-0.0202901102602481,0.0,0.0,0.0,-0.0088317906484007,60.0,12.603739738464355,-0.0,-7.082105213385148e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.571141708875076e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0001007892642519,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,7.444275252055377e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001007891478366,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0004780960152857,284.8848571777344,294.1499938964844,294.86968994140625,292.5594482421875,295.66455078125,294.9232482910156,285.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198468808084,8.184558808466136e-09,0.0010198387317359,-0.0204932671040296,0.0,0.0,0.0,-0.0088702645152807,60.0,12.582108497619627,-0.0,-7.091328058095314e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.571141708875076e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0001007892642519,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,7.444275252055377e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001007891478366,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0004780960152857,284.8848571777344,294.1499938964844,294.86968994140625,292.5594482421875,295.66455078125,294.9232482910156,285.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198468808084,8.184558808466136e-09,0.0010198387317359,-0.0204932671040296,0.0,0.0,0.0,-0.0088702645152807,60.0,12.582108497619627,-0.0,-7.091328058095314e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.574590512784198e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0001008255785563,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,7.446957170031965e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.000100825469417,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004782683390658,284.8866271972656,294.1499938964844,294.8500061035156,292.5518798828125,295.64996337890625,294.90411376953125,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020212424919,8.227458714316072e-09,0.0010202041594311,-0.0206056162714958,0.0,0.0,0.0,-0.008891524747014,60.0,12.557300567626951,-0.0,-7.096431176023543e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.574590512784198e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0001008255785563,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,7.446957170031965e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.000100825469417,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004782683390658,284.8866271972656,294.1499938964844,294.8500061035156,292.5518798828125,295.64996337890625,294.90411376953125,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020212424919,8.227458714316072e-09,0.0010202041594311,-0.0206056162714958,0.0,0.0,0.0,-0.008891524747014,60.0,12.557300567626951,-0.0,-7.096431176023543e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.576591401128098e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0001008466424536,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.448512769769877e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001008465333143,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0004783683107234,284.8883972167969,294.1499938964844,294.8295593261719,292.543212890625,295.63580322265625,294.8849792480469,285.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204248828813,8.252317940105058e-09,0.0010204166173934,-0.0206707194447517,0.0,0.0,0.0,-0.0089038480073213,60.0,12.529583930969238,-0.0,-7.099388454889778e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,9.576672891853376e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001008474937407,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.44857607060112e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001008473846013,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,0.0004783723561558,284.8884582519531,294.1499938964844,294.8286437988281,292.5428161621094,295.6351928710937,294.8841857910156,285.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253325134432998e-09,0.0010204253485426,-0.0206733550876379,0.0,0.0,0.0,-0.0089043481275439,60.0,12.52842903137207,-0.0,-7.09950853661212e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.57805896177888e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001008620893117,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.449653639923781e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001008619801723,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0004784416232723,284.8905029296875,294.1499938964844,294.8046569824219,292.5313720703125,295.6201477050781,294.8621826171875,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270522044995232e-09,0.0010205714497715,-0.020718390122056,0.0,0.0,0.0,-0.0089128678664565,60.0,12.493467330932615,-0.0,-7.101554899691109e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.57805896177888e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001008620893117,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.449653639923781e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001008619801723,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0004784416232723,284.8905029296875,294.1499938964844,294.8046569824219,292.5313720703125,295.6201477050781,294.8621826171875,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270522044995232e-09,0.0010205714497715,-0.020718390122056,0.0,0.0,0.0,-0.0089128678664565,60.0,12.493467330932615,-0.0,-7.101554899691109e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.578682511346416e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,0.0001008686522254,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,7.450138218700886e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001008685430861,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0004784727934747,284.8915405273437,294.1499938964844,294.791748046875,292.5247802734375,295.6125793457031,294.8508605957031,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.27825807903082e-09,0.0010206368751823,-0.0207386519759893,0.0,0.0,0.0,-0.008916700258851,60.0,12.475080490112305,-0.0,-7.102475763076654e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.57920783548616e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001008741819532,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,7.450547127518803e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001008740800898,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0004784990742336,284.892578125,294.1499938964844,294.7782592773437,292.5177001953125,295.6049194335937,294.8390808105469,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284770203204062e-09,0.0010206926381215,-0.0207557063549757,0.0,0.0,0.0,-0.0089199282228946,60.0,12.455595016479492,-0.0,-7.10325096520137e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,9.580058394931255e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0001008831313811,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,7.451207056874409e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001008830222417,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0004785415367223,284.894775390625,294.1499938964844,294.7495422363281,292.5019226074219,295.5894775390625,294.81463623046875,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207835584878,-0.0207832548767328,0.0,0.0,0.0,-0.0089251482859253,60.0,12.414451599121094,-0.0,-7.104502941501778e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,9.580058394931255e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0001008831313811,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,7.451207056874409e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001008830222417,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0004785415367223,284.894775390625,294.1499938964844,294.7495422363281,292.5019226074219,295.5894775390625,294.81463623046875,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207835584878,-0.0207832548767328,0.0,0.0,0.0,-0.0089251482859253,60.0,12.414451599121094,-0.0,-7.104502941501778e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.580523328622804e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0001008880208246,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,7.451568671967834e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001008879116852,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0004785648197866,284.8970947265625,294.1499938964844,294.71875,292.4842529296875,295.5736389160156,294.7880554199219,285.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301014986500377e-09,0.0010208323365077,-0.0207982454448938,0.0,0.0,0.0,-0.0089279850944876,60.0,12.368542671203612,-0.0,-7.105185062528109e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.580523328622804e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0001008880208246,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,7.451568671967834e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001008879116852,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0004785648197866,284.8970947265625,294.1499938964844,294.71875,292.4842529296875,295.5736389160156,294.7880554199219,285.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301014986500377e-09,0.0010208323365077,-0.0207982454448938,0.0,0.0,0.0,-0.0089279850944876,60.0,12.368542671203612,-0.0,-7.105185062528109e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.58075834205374e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001008904873742,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,7.451750570908189e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001008903855108,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0004785765777342,284.89947509765625,294.1499938964844,294.6860046386719,292.4648132324219,295.5575256347656,294.7599792480469,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874921011811e-09,0.0010208569001406,-0.0208057351410388,0.0,0.0,0.0,-0.0089294034987688,60.0,12.319497108459473,-0.0,-7.105525412498538e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.58075834205374e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001008904873742,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,7.451750570908189e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001008903855108,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0004785765777342,284.89947509765625,294.1499938964844,294.6860046386719,292.4648132324219,295.5575256347656,294.7599792480469,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874921011811e-09,0.0010208569001406,-0.0208057351410388,0.0,0.0,0.0,-0.0089294034987688,60.0,12.319497108459473,-0.0,-7.105525412498538e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
