time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.580729238223284e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.000100890181784,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,7.451727287843823e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001008900799206,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004785751807503,284.9019775390625,294.1499938964844,294.6514587402344,292.4437561035156,295.5410461425781,294.73004150390625,285.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303446819013516e-09,0.001020853058435,-0.0208046156913042,0.0,0.0,0.0,-0.0089291911572217,60.0,12.266855239868164,-0.0,-7.105474253421562e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.580729238223284e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.000100890181784,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,7.451727287843823e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001008900799206,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004785751807503,284.9019775390625,294.1499938964844,294.6514587402344,292.4437561035156,295.5410461425781,294.73004150390625,285.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303446819013516e-09,0.001020853058435,-0.0208046156913042,0.0,0.0,0.0,-0.0089291911572217,60.0,12.266855239868164,-0.0,-7.105474253421562e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,9.580620826454832e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0001008890321827,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,7.451642886735499e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0001008889303193,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.000478569738334,284.9032592773437,294.1499938964844,294.63360595703125,292.43267822265625,295.5326232910156,294.7143249511719,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302056819786685e-09,0.0010208407184109,-0.0208009760826826,0.0,0.0,0.0,-0.0089284991845488,60.0,12.239144325256348,-0.0,-7.10530869696413e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.580473852111028e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001008874824037,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,7.451527926605195e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,0.0001008873805403,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0004785624041687,284.9045715332031,294.1499938964844,294.6153259277344,292.4212646484375,295.52410888671875,294.6982727050781,285.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300192533283735e-09,0.0010208246530964,-0.0207960940897464,0.0,0.0,0.0,-0.0089275743812322,60.0,12.210843086242676,-0.0,-7.105087007630574e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.580071491654962e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0001008832405204,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,7.451214332832024e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.000100883138657,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0004785423516295,284.9072570800781,294.1499938964844,294.5777587890625,292.3974914550781,295.5068664550781,294.6653747558594,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113040901471e-09,0.0010207819286733,-0.0207827910780906,0.0,0.0,0.0,-0.0089250598102808,60.0,12.152827262878418,-0.0,-7.104482335762442e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.580071491654962e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0001008832405204,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,7.451214332832024e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.000100883138657,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0004785423516295,284.9072570800781,294.1499938964844,294.5777587890625,292.3974914550781,295.5068664550781,294.6653747558594,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113040901471e-09,0.0010207819286733,-0.0207827910780906,0.0,0.0,0.0,-0.0089250598102808,60.0,12.152827262878418,-0.0,-7.104482335762442e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.579469042364508e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0001008768886094,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.450745033565909e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.000100876786746,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004785122582688,284.9100341796875,294.1499938964844,294.53887939453125,292.37255859375,295.4891662597656,294.6307373046875,285.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287539543516687e-09,0.0010207170853391,-0.0207629576325416,0.0,0.0,0.0,-0.0089213047176599,60.0,12.091928482055664,-0.0,-7.103580657030761e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.579469042364508e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0001008768886094,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.450745033565909e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.000100876786746,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004785122582688,284.9100341796875,294.1499938964844,294.53887939453125,292.37255859375,295.4891662597656,294.6307373046875,285.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287539543516687e-09,0.0010207170853391,-0.0207629576325416,0.0,0.0,0.0,-0.0089213047176599,60.0,12.091928482055664,-0.0,-7.103580657030761e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.578739263815804e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0001008691979222,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.450176781276241e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0001008690960588,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0004784758493769,284.9129333496094,294.1499938964844,294.4989318847656,292.3466491699219,295.4710388183594,294.5948181152344,285.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278383312187998e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167654514312,60.0,12.02900218963623,-0.0,-7.102490684474105e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.578739263815804e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0001008691979222,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.450176781276241e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0001008690960588,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0004784758493769,284.9129333496094,294.1499938964844,294.4989318847656,292.3466491699219,295.4710388183594,294.5948181152344,285.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278383312187998e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167654514312,60.0,12.02900218963623,-0.0,-7.102490684474105e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.577930177329108e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001008606704999,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,7.449547410942614e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001008605759125,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004784354532603,284.9158935546875,294.1499938964844,294.4580078125,292.3199462890625,295.4524841308594,294.5583190917969,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268239426456603e-09,0.0010205522412434,-0.0207124128937721,0.0,0.0,0.0,-0.0089117381721735,60.0,11.965287208557127,-0.0,-7.101283472366049e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.577930177329108e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001008606704999,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,7.449547410942614e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001008605759125,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004784354532603,284.9158935546875,294.1499938964844,294.4580078125,292.3199462890625,295.4524841308594,294.5583190917969,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268239426456603e-09,0.0010205522412434,-0.0207124128937721,0.0,0.0,0.0,-0.0089117381721735,60.0,11.965287208557127,-0.0,-7.101283472366049e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.577447781339288e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001008555918815,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,7.449171971529722e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001008554972941,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0004784113843925,284.9174499511719,294.1499938964844,294.4372253417969,292.30633544921875,295.44287109375,294.5389404296875,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262201589559481e-09,0.0010205002035945,-0.0206966027617454,0.0,0.0,0.0,-0.0089087430387735,60.0,11.931796073913574,-0.0,-7.100565113660195e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.576964657753706e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001008504987112,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,7.448795804521069e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0001008504041237,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.000478387257317,284.91900634765625,294.1499938964844,294.41632080078125,292.2925720214844,295.4331970214844,294.5195007324219,285.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256149541807645e-09,0.0010204483987763,-0.0206807516515254,0.0,0.0,0.0,-0.0089057423174381,60.0,11.898188591003418,-0.0,-7.099844623326136e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.575975855113938e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0001008400795399,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,7.448026008205488e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0001008399849524,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0004783378681167,284.92218017578125,294.1499938964844,294.3739929199219,292.2646789550781,295.4136657714844,294.4802551269531,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.83054256439209,-0.0,-7.098370957692168e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.575975855113938e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0001008400795399,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,7.448026008205488e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0001008399849524,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0004783378681167,284.92218017578125,294.1499938964844,294.3739929199219,292.2646789550781,295.4136657714844,294.4802551269531,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.83054256439209,-0.0,-7.098370957692168e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.57496085902676e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0001008293838822,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.447235839208588e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001008292965707,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0004782872274518,284.9254455566406,294.1499938964844,294.33123779296875,292.2364501953125,295.3935852050781,294.440185546875,285.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.762177467346191,-0.0,-7.096859633293209e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.57496085902676e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0001008293838822,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.447235839208588e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001008292965707,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0004782872274518,284.9254455566406,294.1499938964844,294.33123779296875,292.2364501953125,295.3935852050781,294.440185546875,285.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.762177467346191,-0.0,-7.096859633293209e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.573954594088718e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0001008187900879,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.446452946169302e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.0001008186955004,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004782369942404,284.9288330078125,294.1499938964844,294.2882080078125,292.20806884765625,295.3729858398437,294.3995666503906,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218464131459768e-09,0.0010201263939961,-0.0205820612609386,0.0,0.0,0.0,-0.0088870618492364,60.0,11.693456649780272,-0.0,-7.09536109866349e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.573954594088718e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0001008187900879,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.446452946169302e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.0001008186955004,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004782369942404,284.9288330078125,294.1499938964844,294.2882080078125,292.20806884765625,295.3729858398437,294.3995666503906,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218464131459768e-09,0.0010201263939961,-0.0205820612609386,0.0,0.0,0.0,-0.0088870618492364,60.0,11.693456649780272,-0.0,-7.09536109866349e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.57297088461928e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001008084218483,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,7.44568751542829e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0001008083345368,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0004781878669746,284.93231201171875,294.1499938964844,294.2450866699219,292.1796264648437,295.35205078125,294.3587341308594,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206146873135367e-09,0.0010200211545452,-0.0205498039722442,0.0,0.0,0.0,-0.0088809560984373,60.0,11.624845504760742,-0.0,-7.093895959542351e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.57297088461928e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001008084218483,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,7.44568751542829e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0001008083345368,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0004781878669746,284.93231201171875,294.1499938964844,294.2450866699219,292.1796264648437,295.35205078125,294.3587341308594,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206146873135367e-09,0.0010200211545452,-0.0205498039722442,0.0,0.0,0.0,-0.0088809560984373,60.0,11.624845504760742,-0.0,-7.093895959542351e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.572484123054892e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001008032922982,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,7.445308438036591e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0001008032049867,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,0.0004781635652761,284.9340515136719,294.1499938964844,294.2235107421875,292.1654357910156,295.34149169921875,294.3382873535156,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200054857354644e-09,0.0010199694661423,-0.0205338504165411,0.0,0.0,0.0,-0.0088779376819729,60.0,11.590578079223633,-0.0,-7.093171205951877e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,9.572014096193016e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,0.000100798344647,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.444942457368597e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001007982500595,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0004781401075888,284.935791015625,294.1499938964844,294.2019958496094,292.1513061523437,295.3309020996094,294.3177490234375,285.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194168010788871e-09,0.0010199191747233,-0.0205184333026409,0.0,0.0,0.0,-0.0088750189170241,60.0,11.556385040283203,-0.0,-7.092470610814416e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,9.571126429364084e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0001007889877655,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,7.444251968991011e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.000100788900454,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.000478095782455,284.9393615722656,294.1499938964844,294.1591491699219,292.123291015625,295.3095092773437,294.276611328125,285.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893220216035,0.0,0.0,0.0,-0.0088695073500275,60.0,11.48818302154541,-0.0,-7.091149001325904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,9.571126429364084e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0001007889877655,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,7.444251968991011e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.000100788900454,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.000478095782455,284.9393615722656,294.1499938964844,294.1591491699219,292.123291015625,295.3095092773437,294.276611328125,285.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893220216035,0.0,0.0,0.0,-0.0088695073500275,60.0,11.48818302154541,-0.0,-7.091149001325904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.570355905452745e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0001007808677968,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,7.443651702487841e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001007807804853,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0004780573071911,284.9429626464844,294.1499938964844,294.1166687011719,292.0957336425781,295.28778076171875,294.2352905273437,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.42050552368164,-0.0,-7.09000005372218e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.570355905452745e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0001007808677968,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,7.443651702487841e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001007807804853,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0004780573071911,284.9429626464844,294.1499938964844,294.1166687011719,292.0957336425781,295.28778076171875,294.2352905273437,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.42050552368164,-0.0,-7.09000005372218e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.569721441948786e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0001007741811918,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,7.443157664965838e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001007740938803,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0004780256422236,284.9466552734375,294.1499938964844,294.0747375488281,292.0687866210937,295.2657470703125,294.1940002441406,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.008860770612955,60.0,11.353678703308104,-0.0,-7.08905290025541e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.569721441948786e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0001007741811918,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,7.443157664965838e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001007740938803,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0004780256422236,284.9466552734375,294.1499938964844,294.0747375488281,292.0687866210937,295.2657470703125,294.1940002441406,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.008860770612955,60.0,11.353678703308104,-0.0,-7.08905290025541e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.56919975578785e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001007686805678,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,7.442751666530967e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001007686005323,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0004779995942953,284.95037841796875,294.1499938964844,294.0335693359375,292.0426025390625,295.2435913085937,294.1527404785156,285.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158871800389988e-09,0.0010196169605478,-0.0204259995371103,0.0,0.0,0.0,-0.0088575193658471,60.0,11.287189483642578,-0.0,-7.088273434874284e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.56919975578785e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001007686805678,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,7.442751666530967e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001007686005323,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0004779995942953,284.95037841796875,294.1499938964844,294.0335693359375,292.0426025390625,295.2435913085937,294.1527404785156,285.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158871800389988e-09,0.0010196169605478,-0.0204259995371103,0.0,0.0,0.0,-0.0088575193658471,60.0,11.287189483642578,-0.0,-7.088273434874284e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.569117537466808e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0001007678147288,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.442687638103962e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001007677346933,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004779955197591,284.9523010253906,294.1499938964844,294.0132751464844,292.02984619140625,295.2322082519531,294.1324157714844,285.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157822861676323e-09,0.0010196082293987,-0.02042325027287,0.0,0.0,0.0,-0.008857000619173,60.0,11.255640029907228,-0.0,-7.088148379352789e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,9.56902076723054e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0001007667960948,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,7.442611968144774e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0001007667087833,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0004779906885232,284.9542236328125,294.1499938964844,293.9932556152344,292.0173645019531,295.2208557128906,294.112060546875,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658562913768e-09,0.0010195981012657,-0.0204200111329555,0.0,0.0,0.0,-0.0088563896715641,60.0,11.224003791809082,-0.0,-7.088001297006485e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.568961104378104e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001007661630865,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,7.442564674420282e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.000100766075775,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0004779877199325,284.9581298828125,294.1499938964844,293.9540100097656,291.9931945800781,295.1980285644531,294.07159423828125,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559910655021,60.0,11.161789894104004,-0.0,-7.087906794822629e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.568961104378104e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001007661630865,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,7.442564674420282e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.000100766075775,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0004779877199325,284.9581298828125,294.1499938964844,293.9540100097656,291.9931945800781,295.1980285644531,294.07159423828125,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559910655021,60.0,11.161789894104004,-0.0,-7.087906794822629e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.569207759341224e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001007687533274,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.442756032105535e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0001007686660159,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0004780000599566,284.96209716796875,294.1499938964844,293.9159851074219,291.97027587890625,295.1748962402344,294.0320129394531,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158804298830091e-09,0.0010196167277172,-0.020425820723176,0.0,0.0,0.0,-0.0088574877008795,60.0,11.101968765258787,-0.0,-7.088265618904188e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.569207759341224e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001007687533274,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.442756032105535e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0001007686660159,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0004780000599566,284.96209716796875,294.1499938964844,293.9159851074219,291.97027587890625,295.1748962402344,294.0320129394531,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158804298830091e-09,0.0010196167277172,-0.020425820723176,0.0,0.0,0.0,-0.0088574877008795,60.0,11.101968765258787,-0.0,-7.088265618904188e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.569577377988026e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001007726386887,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,7.443043432431296e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001007725586532,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.000478018540889,284.9660949707031,294.1499938964844,293.8793334960937,291.94879150390625,295.1517028808594,293.99267578125,285.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163352660517376e-09,0.0010196551447734,-0.0204377342015504,0.0,0.0,0.0,-0.0088597405701875,60.0,11.042993545532228,-0.0,-7.088806341926104e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
