time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.569577377988026e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001007726386887,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,7.443043432431296e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001007725586532,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.000478018540889,284.9660949707031,294.1499938964844,293.8793334960937,291.94879150390625,295.1517028808594,293.99267578125,285.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163352660517376e-09,0.0010196551447734,-0.0204377342015504,0.0,0.0,0.0,-0.0088597405701875,60.0,11.042993545532228,-0.0,-7.088806341926104e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,9.570431575411932e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001007816317724,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,7.443706999765709e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001007815517368,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004780612362083,284.9701538085937,294.1499938964844,293.84423828125,291.9288635253906,295.1283264160156,293.954345703125,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197538649663,8.173945076350721e-09,0.0010197457158938,-0.0204654727131128,0.0,0.0,0.0,-0.0088649913668632,60.0,10.987632751464844,-0.0,-7.090066134196604e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,9.570431575411932e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001007816317724,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,7.443706999765709e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001007815517368,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004780612362083,284.9701538085937,294.1499938964844,293.84423828125,291.9288635253906,295.1283264160156,293.954345703125,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197538649663,8.173945076350721e-09,0.0010197457158938,-0.0204654727131128,0.0,0.0,0.0,-0.0088649913668632,60.0,10.987632751464844,-0.0,-7.090066134196604e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.570974361849947e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001007873433991,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.444129005307332e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001007872633635,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.0004780883609782,284.9721984863281,294.1499938964844,293.82733154296875,291.9195251464844,295.1165771484375,293.9356384277344,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198116069659,8.180684574199404e-09,0.0010198033414781,-0.0204831231385469,0.0,0.0,0.0,-0.0088683320209383,60.0,10.96144962310791,-0.0,-7.090867626402543e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.57160591497086e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001007939936243,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,7.444620132446289e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0001007939135888,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,0.0004781199095305,284.9742736816406,294.1499938964844,293.8108825683594,291.9106750488281,295.1047668457031,293.9172668457031,285.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198786621913,8.188525413288517e-09,0.0010198703967034,-0.020503656938672,0.0,0.0,0.0,-0.0088722193613648,60.0,10.936161994934082,-0.0,-7.09179985847186e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.573154238751158e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001008102917694,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,7.445824303431436e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001008102190098,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004781972966156,284.9784851074219,294.1499938964844,293.7794189453125,291.89434814453125,295.0810546875,293.88165283203125,285.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200430406257,8.20776602239448e-09,0.0010200348915532,-0.0205540433526039,0.0,0.0,0.0,-0.0088817570358514,60.0,10.888675689697266,-0.0,-7.094088516623742e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.573154238751158e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001008102917694,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,7.445824303431436e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001008102190098,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004781972966156,284.9784851074219,294.1499938964844,293.7794189453125,291.89434814453125,295.0810546875,293.88165283203125,285.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200430406257,8.20776602239448e-09,0.0010200348915532,-0.0205540433526039,0.0,0.0,0.0,-0.0088817570358514,60.0,10.888675689697266,-0.0,-7.094088516623742e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.575031435815616e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001008300532703,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.44728313293308e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001008299732347,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004782910400535,284.9827575683594,294.1499938964844,293.75,291.880126953125,295.0572204589844,293.8474426269531,285.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231096693123163e-09,0.0010202343109995,-0.0206151437014341,0.0,0.0,0.0,-0.0088933231309056,60.0,10.844808578491213,-0.0,-7.096863896549621e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.575031435815616e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001008300532703,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.44728313293308e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001008299732347,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004782910400535,284.9827575683594,294.1499938964844,293.75,291.880126953125,295.0572204589844,293.8474426269531,285.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231096693123163e-09,0.0010202343109995,-0.0206151437014341,0.0,0.0,0.0,-0.0088933231309056,60.0,10.844808578491213,-0.0,-7.096863896549621e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.577217133482918e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,0.0001008530671242,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,7.448982796631753e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001008529870887,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0004784002667292,284.9870910644531,294.1499938964844,293.721923828125,291.8681030273437,295.0332946777344,293.8147888183594,285.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258282058193345e-09,0.0010204667923972,-0.0206863358616828,0.0,0.0,0.0,-0.0089068002998828,60.0,10.805212020874023,-0.0,-7.100098287082801e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.577217133482918e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,0.0001008530671242,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,7.448982796631753e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001008529870887,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0004784002667292,284.9870910644531,294.1499938964844,293.721923828125,291.8681030273437,295.0332946777344,293.8147888183594,285.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258282058193345e-09,0.0010204667923972,-0.0206863358616828,0.0,0.0,0.0,-0.0089068002998828,60.0,10.805212020874023,-0.0,-7.100098287082801e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.57948068389669e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001008768958854,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,7.450742850778624e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0001008768231258,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004785133642144,284.99151611328125,294.1499938964844,293.6943359375,291.8582763671875,295.0093078613281,293.78338623046875,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,-0.008920757099986,60.0,10.769598960876465,-0.0,-7.103449206624647e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.57948068389669e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001008768958854,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,7.450742850778624e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0001008768231258,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004785133642144,284.99151611328125,294.1499938964844,293.6943359375,291.8582763671875,295.0093078613281,293.78338623046875,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,-0.008920757099986,60.0,10.769598960876465,-0.0,-7.103449206624647e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.580643381923436e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0001008891413221,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.451647252310067e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0001008890685625,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.00047857145546,284.9937438964844,294.1499938964844,293.6807556152344,291.8541564941406,294.9972839355469,293.76806640625,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.300897746948976e-09,0.0010208311723545,-0.0207979381084442,0.0,0.0,0.0,-0.0089279264211654,60.0,10.753165245056152,-0.0,-7.105170851673392e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,9.581813355907798e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001009014595183,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,7.452557474607602e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001009013867587,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0004786299250554,284.9959716796875,294.1499938964844,293.66729736328125,291.8505554199219,294.9852600097656,293.75299072265625,285.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209640022367,8.315453214891022e-09,0.0010209557367488,-0.0208360571414232,0.0,0.0,0.0,-0.0089351423084735,60.0,10.73774528503418,-0.0,-7.106903865405911e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,9.584159852238372e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001009261686704,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,7.454381557181478e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0001009260959108,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0004787471261806,285.0005187988281,294.1499938964844,293.6407470703125,291.84478759765625,294.961181640625,293.7234802246094,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344637869583948e-09,0.0010212052147835,-0.0209124833345413,0.0,0.0,0.0,-0.0089496104046702,60.0,10.709673881530762,-0.0,-7.110378419383778e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,9.584159852238372e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001009261686704,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,7.454381557181478e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0001009260959108,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0004787471261806,285.0005187988281,294.1499938964844,293.6407470703125,291.84478759765625,294.961181640625,293.7234802246094,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344637869583948e-09,0.0010212052147835,-0.0209124833345413,0.0,0.0,0.0,-0.0089496104046702,60.0,10.709673881530762,-0.0,-7.110378419383778e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,9.58649252424948e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001009507250273,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,7.456195453414693e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0001009506522677,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0004788636870216,285.005126953125,294.1499938964844,293.61474609375,291.8408508300781,294.9370422363281,293.69482421875,285.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373651994020292e-09,0.0010214532958343,-0.0209884662181139,0.0,0.0,0.0,-0.0089639946818351,60.0,10.685347557067873,-0.0,-7.113834499250515e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,9.58649252424948e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001009507250273,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,7.456195453414693e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0001009506522677,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0004788636870216,285.005126953125,294.1499938964844,293.61474609375,291.8408508300781,294.9370422363281,293.69482421875,285.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373651994020292e-09,0.0010214532958343,-0.0209884662181139,0.0,0.0,0.0,-0.0089639946818351,60.0,10.685347557067873,-0.0,-7.113834499250515e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.58876989898272e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,0.0001009747065836,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,7.457966421497986e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.000100974633824,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,0.0004789774538949,285.009765625,294.1499938964844,293.5892639160156,291.8386535644531,294.9128723144531,293.6669311523437,285.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401980444716628e-09,0.001021695556119,-0.0210626516491174,0.0,0.0,0.0,-0.0089780380949378,60.0,10.664457321166992,-0.0,-7.117209577245377e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.58876989898272e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,0.0001009747065836,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,7.457966421497986e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.000100974633824,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,0.0004789774538949,285.009765625,294.1499938964844,293.5892639160156,291.8386535644531,294.9128723144531,293.6669311523437,285.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401980444716628e-09,0.001021695556119,-0.0210626516491174,0.0,0.0,0.0,-0.0089780380949378,60.0,10.664457321166992,-0.0,-7.117209577245377e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.590957779437304e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001009977349895,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,7.459667540388182e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001009976695058,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0004790867678821,285.0144958496094,294.1499938964844,293.5643310546875,291.83807373046875,294.888671875,293.6397705078125,285.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429190678782561e-09,0.0010219282703474,-0.0211339090019464,0.0,0.0,0.0,-0.0089915273711085,60.0,10.646745681762695,-0.0,-7.120451783748649e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.590957779437304e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001009977349895,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,7.459667540388182e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001009976695058,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0004790867678821,285.0144958496094,294.1499938964844,293.5643310546875,291.83807373046875,294.888671875,293.6397705078125,285.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429190678782561e-09,0.0010219282703474,-0.0211339090019464,0.0,0.0,0.0,-0.0089915273711085,60.0,10.646745681762695,-0.0,-7.120451783748649e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,9.592008427716792e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.000101008801721,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,7.460484630428255e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001010087289614,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0004791392711922,285.01690673828125,294.1499938964844,293.55206298828125,291.8383483886719,294.8765869140625,293.6264343261719,285.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220484109595,8.442261112406868e-09,0.0010220400290563,-0.0211681351065635,0.0,0.0,0.0,-0.0089980065822601,60.0,10.63906955718994,-0.0,-7.122009293425435e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.593024151399732e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001010194901027,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,7.461274071829394e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001010194173431,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.0004791899700649,285.019287109375,294.1499938964844,293.5399169921875,291.8389892578125,294.8644714355469,293.61328125,285.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221564443781,8.454884792286066e-09,0.0010221479460597,-0.0212011951953172,0.0,0.0,0.0,-0.0090042650699615,60.0,10.632083892822266,-0.0,-7.123514222939775e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.594933362677692e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0001010395935736,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.462759094778448e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.00010103952809,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0004792853724211,285.0241394042969,294.1499938964844,293.5160827636719,291.84130859375,294.8403015136719,293.58740234375,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223594726994,8.478631130515168e-09,0.0010223509743809,-0.0212633796036243,0.0,0.0,0.0,-0.0090160369873046,60.0,10.6199951171875,-0.0,-7.126345025199043e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.594933362677692e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0001010395935736,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.462759094778448e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.00010103952809,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0004792853724211,285.0241394042969,294.1499938964844,293.5160827636719,291.84130859375,294.8403015136719,293.58740234375,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223594726994,8.478631130515168e-09,0.0010223509743809,-0.0212633796036243,0.0,0.0,0.0,-0.0090160369873046,60.0,10.6199951171875,-0.0,-7.126345025199043e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.596663585398346e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0001010578052955,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.46410369174555e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001010577398119,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0004793718107976,285.029052734375,294.1499938964844,293.4927673339844,291.8448791503906,294.81610107421875,293.5621643066406,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500141035483466e-09,0.0010225349105894,-0.021319705992937,0.0,0.0,0.0,-0.0090266996994614,60.0,10.61043643951416,-0.0,-7.128909373932403e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.596663585398346e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0001010578052955,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.46410369174555e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001010577398119,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0004793718107976,285.029052734375,294.1499938964844,293.4927673339844,291.8448791503906,294.81610107421875,293.5621643066406,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500141035483466e-09,0.0010225349105894,-0.021319705992937,0.0,0.0,0.0,-0.0090266996994614,60.0,10.61043643951416,-0.0,-7.128909373932403e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.598187170922756e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001010738487821,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.465288217645139e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001010737832984,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.000479447946418,285.0340270996094,294.1499938964844,293.4700012207031,291.849609375,294.7919311523437,293.5375671386719,285.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519077887569892e-09,0.0010226968443021,-0.0213692970573902,0.0,0.0,0.0,-0.0090360883623361,60.0,10.603174209594728,-0.0,-7.131167478746647e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.598187170922756e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001010738487821,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.465288217645139e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001010737832984,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.000479447946418,285.0340270996094,294.1499938964844,293.4700012207031,291.849609375,294.7919311523437,293.5375671386719,285.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519077887569892e-09,0.0010226968443021,-0.0213692970573902,0.0,0.0,0.0,-0.0090360883623361,60.0,10.603174209594728,-0.0,-7.131167478746647e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.599483018973842e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0001010874912026,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,7.466296665370464e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.000101087425719,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0004795127024408,285.0390319824219,294.1499938964844,293.44781494140625,291.8553771972656,294.7677917480469,293.5135498046875,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535185003211154e-09,0.0010228346800431,-0.0214114766567945,0.0,0.0,0.0,-0.0090440735220909,60.0,10.597973823547363,-0.0,-7.133088786304145e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.599483018973842e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0001010874912026,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,7.466296665370464e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.000101087425719,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0004795127024408,285.0390319824219,294.1499938964844,293.44781494140625,291.8553771972656,294.7677917480469,293.5135498046875,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535185003211154e-09,0.0010228346800431,-0.0214114766567945,0.0,0.0,0.0,-0.0090440735220909,60.0,10.597973823547363,-0.0,-7.133088786304145e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,9.600038174539804e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001010933337965,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,7.466728129656985e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0001010932683129,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004795404383912,285.04156494140625,294.1499938964844,293.4369201660156,291.858642578125,294.7557678222656,293.5018005371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229020845144,8.542076379569608e-09,0.0010228934697806,-0.0214295238256454,0.0,0.0,0.0,-0.0090474896132946,60.0,10.596129417419434,-0.0,-7.133910884249417e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,9.600530756870285e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0001010985142784,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,7.467110845027491e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001010984560707,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.000479565031128,285.04412841796875,294.1499938964844,293.4261779785156,291.8620910644531,294.74371337890625,293.4901733398437,285.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229543549939,8.548187935275564e-09,0.0010229457402601,-0.0214455276727676,0.0,0.0,0.0,-0.0090505192056298,60.0,10.594703674316406,-0.0,-7.134639901096308e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.601319470675662e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.000101106823422,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.467723480658606e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001011067579383,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0004796044668182,285.0492553710937,294.1499938964844,293.4051513671875,291.86962890625,294.7196655273437,293.4673767089844,285.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557974773282241e-09,0.0010230295592918,-0.0214711558073759,0.0,0.0,0.0,-0.0090553713962435,60.0,10.592935562133787,-0.0,-7.135807322811162e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.601319470675662e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.000101106823422,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.467723480658606e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001011067579383,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0004796044668182,285.0492553710937,294.1499938964844,293.4051513671875,291.86962890625,294.7196655273437,293.4673767089844,285.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557974773282241e-09,0.0010230295592918,-0.0214711558073759,0.0,0.0,0.0,-0.0090553713962435,60.0,10.592935562133787,-0.0,-7.135807322811162e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.601823694538324e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001011121275951,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,7.46811565477401e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001011120693874,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004796296707354,285.054443359375,294.1499938964844,293.3846740722656,291.8778686523437,294.6957092285156,293.4451904296875,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216891215892e-09,0.0010230828775092,-0.0214875023812055,0.0,0.0,0.0,-0.009058466181159,60.0,10.59259796142578,-0.0,-7.136551971598237e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.601823694538324e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001011121275951,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,7.46811565477401e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001011120693874,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004796296707354,285.054443359375,294.1499938964844,293.3846740722656,291.8778686523437,294.6957092285156,293.4451904296875,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216891215892e-09,0.0010230828775092,-0.0214875023812055,0.0,0.0,0.0,-0.009058466181159,60.0,10.59259796142578,-0.0,-7.136551971598237e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
