time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.601971396477892e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.000101113677374,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,7.468229887308553e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001011136191664,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004796370631083,285.0596923828125,294.1499938964844,293.36474609375,291.88671875,294.6718139648437,293.4236755371094,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231068590655,8.566011899802106e-09,0.0010230982443317,-0.0214922036975622,0.0,0.0,0.0,-0.0090593555942177,60.0,10.59351921081543,-0.0,-7.136766555504438e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.601971396477892e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.000101113677374,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,7.468229887308553e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001011136191664,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004796370631083,285.0596923828125,294.1499938964844,293.36474609375,291.88671875,294.6718139648437,293.4236755371094,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231068590655,8.566011899802106e-09,0.0010230982443317,-0.0214922036975622,0.0,0.0,0.0,-0.0090593555942177,60.0,10.59351921081543,-0.0,-7.136766555504438e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,9.601809870218858e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0001011119748,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.468104013241827e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001011119093163,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0004796290013473,285.0649719238281,294.1499938964844,293.345458984375,291.8960266113281,294.6479797363281,293.4027099609375,285.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230892803519,8.563953990403661e-09,0.0010230807820335,-0.0214868132025003,0.0,0.0,0.0,-0.0090583357959985,60.0,10.59532642364502,-0.0,-7.136520707717865e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,9.601809870218858e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0001011119748,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.468104013241827e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001011119093163,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0004796290013473,285.0649719238281,294.1499938964844,293.345458984375,291.8960266113281,294.6479797363281,293.4027099609375,285.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230892803519,8.563953990403661e-09,0.0010230807820335,-0.0214868132025003,0.0,0.0,0.0,-0.0090583357959985,60.0,10.59532642364502,-0.0,-7.136520707717865e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,9.601561760064214e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001011093554552,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.46791047276929e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0001011092972476,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0004796166031155,285.0676574707031,294.1499938964844,293.33599853515625,291.9008483886719,294.6361083984375,293.3924560546875,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230625048279,8.560840925042612e-09,0.0010230540065094,-0.0214786622673273,0.0,0.0,0.0,-0.0090567916631698,60.0,10.596517562866213,-0.0,-7.136149093867061e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.601204510545358e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.0001011055937851,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.467632531188428e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001011055355775,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004795987915713,285.0703430175781,294.1499938964844,293.32672119140625,291.90576171875,294.624267578125,293.38238525390625,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230243206024,8.5563724994131e-09,0.0010230157058686,-0.0214669592678546,0.0,0.0,0.0,-0.0090545760467648,60.0,10.59784698486328,-0.0,-7.135616186815241e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.600140037946404e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001010943815344,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,7.466804527211934e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001010943233268,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004795456479769,285.0757141113281,294.1499938964844,293.30859375,291.9157409667969,294.60064697265625,293.3626708984375,285.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229106992483,8.543072027578091e-09,0.0010229022009298,-0.0214321296662092,0.0,0.0,0.0,-0.0090479832142591,60.0,10.600770950317385,-0.0,-7.13402954488629e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.600140037946404e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001010943815344,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,7.466804527211934e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001010943233268,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004795456479769,285.0757141113281,294.1499938964844,293.30859375,291.9157409667969,294.60064697265625,293.3626708984375,285.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229106992483,8.543072027578091e-09,0.0010229022009298,-0.0214321296662092,0.0,0.0,0.0,-0.0090479832142591,60.0,10.600770950317385,-0.0,-7.13402954488629e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.598652104614304e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001010787091217,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.465646922355518e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0001010786509141,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004794713167939,285.0811767578125,294.1499938964844,293.29107666015625,291.9259338378906,294.5771179199219,293.34356689453125,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022751792334,8.524490446859545e-09,0.0010227432940155,-0.0213834717869758,0.0,0.0,0.0,-0.0090387724339962,60.0,10.603958129882812,-0.0,-7.131813362093453e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.598652104614304e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001010787091217,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.465646922355518e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0001010786509141,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004794713167939,285.0811767578125,294.1499938964844,293.29107666015625,291.9259338378906,294.5771179199219,293.34356689453125,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022751792334,8.524490446859545e-09,0.0010227432940155,-0.0213834717869758,0.0,0.0,0.0,-0.0090387724339962,60.0,10.603958129882812,-0.0,-7.131813362093453e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.59668614086695e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001010580090223,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.464117516065016e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001010579435387,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004793731495738,285.0866394042969,294.1499938964844,293.274169921875,291.9361572265625,294.5537414550781,293.3251037597656,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542011924,8.499957182550588e-09,0.0010225335136055,-0.0213192254304885,0.0,0.0,0.0,-0.0090266102924942,60.0,10.607157707214355,-0.0,-7.128887347107593e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.59668614086695e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001010580090223,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.464117516065016e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001010579435387,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004793731495738,285.0866394042969,294.1499938964844,293.274169921875,291.9361572265625,294.5537414550781,293.3251037597656,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542011924,8.499957182550588e-09,0.0010225335136055,-0.0213192254304885,0.0,0.0,0.0,-0.0090266102924942,60.0,10.607157707214355,-0.0,-7.128887347107593e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.594292350811884e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001010327905532,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.462254870915785e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001010327323456,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004792535619344,285.0921936035156,294.1499938964844,293.2578430175781,291.94635009765625,294.5304870605469,293.3072509765625,285.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470092183188171e-09,0.0010222782148048,-0.0212410166859626,0.0,0.0,0.0,-0.0090118050575256,60.0,10.61020565032959,-0.0,-7.125326817458699e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.594292350811884e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001010327905532,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.462254870915785e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001010327323456,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004792535619344,285.0921936035156,294.1499938964844,293.2578430175781,291.94635009765625,294.5304870605469,293.3072509765625,285.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470092183188171e-09,0.0010222782148048,-0.0212410166859626,0.0,0.0,0.0,-0.0090118050575256,60.0,10.61020565032959,-0.0,-7.125326817458699e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.592927381163464e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.000101018420537,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,7.461193308699876e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0001010183623293,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0004791854007635,285.094970703125,294.1499938964844,293.2499389648437,291.9513854980469,294.5189208984375,293.2985534667969,285.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022140844725,8.4530649147041e-09,0.0010221324628219,-0.0211964286863803,0.0,0.0,0.0,-0.0090033626183867,60.0,10.611618041992188,-0.0,-7.123296796862634e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.591462003299966e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001010029882309,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,7.460053893737495e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0001010029300232,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004791122337337,285.0977478027344,294.1499938964844,293.2421569824219,291.9563903808594,294.5073547363281,293.2900390625,285.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219846153631,8.434792420075611e-09,0.00102197623346,-0.0211485773324966,0.0,0.0,0.0,-0.008994304575026,60.0,10.61291217803955,-0.0,-7.121118983377529e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.58824675763026e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001009691259241,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.457552419509739e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0001009690677165,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0004789516096934,285.1033630371094,294.1499938964844,293.2270812988281,291.9661865234375,294.4844055175781,293.2734375,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216418886557,8.394691164426149e-09,0.0010216333903372,-0.021043561398983,0.0,0.0,0.0,-0.0089744254946708,60.0,10.615028381347656,-0.0,-7.116340583479541e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.58824675763026e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001009691259241,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.457552419509739e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0001009690677165,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0004789516096934,285.1033630371094,294.1499938964844,293.2270812988281,291.9661865234375,294.4844055175781,293.2734375,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216418886557,8.394691164426149e-09,0.0010216333903372,-0.021043561398983,0.0,0.0,0.0,-0.0089744254946708,60.0,10.615028381347656,-0.0,-7.116340583479541e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.584675717633218e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001009315164992,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.454774458892643e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001009314582915,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004787732614204,285.1090393066406,294.1499938964844,293.212646484375,291.9756164550781,294.46160888671875,293.25750732421875,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350162339354483e-09,0.0010212527122348,-0.0209269504994153,0.0,0.0,0.0,-0.0089523503556847,60.0,10.616447448730469,-0.0,-7.111036381957092e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.584675717633218e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001009315164992,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.454774458892643e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001009314582915,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004787732614204,285.1090393066406,294.1499938964844,293.212646484375,291.9756164550781,294.46160888671875,293.25750732421875,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350162339354483e-09,0.0010212527122348,-0.0209269504994153,0.0,0.0,0.0,-0.0089523503556847,60.0,10.616447448730469,-0.0,-7.111036381957092e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.580793994246052e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001008906401693,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.451754936482757e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0001008905819617,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004785793717019,285.11474609375,294.1499938964844,293.1988220214844,291.9845886230469,294.4389953613281,293.2422180175781,285.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301761056372925e-09,0.0010208388557657,-0.0208001993596553,0.0,0.0,0.0,-0.0089283557608723,60.0,10.617000579833984,-0.0,-7.105273880370079e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.580793994246052e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001008906401693,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.451754936482757e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0001008905819617,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004785793717019,285.11474609375,294.1499938964844,293.1988220214844,291.9845886230469,294.4389953613281,293.2422180175781,285.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301761056372925e-09,0.0010208388557657,-0.0208001993596553,0.0,0.0,0.0,-0.0089283557608723,60.0,10.617000579833984,-0.0,-7.105273880370079e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.576645243214443e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001008469407679,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.448528049280867e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001008468898362,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004783721233252,285.1204833984375,294.1499938964844,293.1856689453125,291.9930114746094,294.41656494140625,293.2275390625,285.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250029104317491e-09,0.0010203964775428,-0.0206647235900163,0.0,0.0,0.0,-0.0089027099311351,60.0,10.616520881652832,-0.0,-7.09911631702198e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.576645243214443e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001008469407679,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.448528049280867e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001008468898362,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004783721233252,285.1204833984375,294.1499938964844,293.1856689453125,291.9930114746094,294.41656494140625,293.2275390625,285.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250029104317491e-09,0.0010203964775428,-0.0206647235900163,0.0,0.0,0.0,-0.0089027099311351,60.0,10.616520881652832,-0.0,-7.09911631702198e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.574482101015748e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001008241597446,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.446845120284706e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.000100824101537,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004782640899065,285.12335205078125,294.1499938964844,293.1793212890625,291.9969787597656,294.4053955078125,293.2204284667969,285.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201740078628,8.223057790246457e-09,0.0010201657423749,-0.0205940902233123,0.0,0.0,0.0,-0.0088893389329314,60.0,10.615880012512209,-0.0,-7.095907506027288e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.572270937496796e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001008008766802,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.445125083904713e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001008008184726,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.00047815364087,285.1262512207031,294.1499938964844,293.1731262207031,292.0007629394531,294.394287109375,293.2135009765625,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199382668361,8.195490508455805e-09,0.0010199300013482,-0.0205218959599733,0.0,0.0,0.0,-0.0088756727054715,60.0,10.614913940429688,-0.0,-7.092628351301755e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.56781514105387e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001007539467536,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.441658817697316e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001007538958219,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004779310838785,285.132080078125,294.1499938964844,293.1612243652344,292.0077819824219,294.37225341796875,293.2001342773437,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019463292323,8.139938501017241e-09,0.0010194551432505,-0.0203764159232378,0.0,0.0,0.0,-0.0088481334969401,60.0,10.61196994781494,-0.0,-7.086022435487396e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.56781514105387e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001007539467536,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.441658817697316e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001007538958219,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004779310838785,285.132080078125,294.1499938964844,293.1612243652344,292.0077819824219,294.37225341796875,293.2001342773437,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019463292323,8.139938501017241e-09,0.0010194551432505,-0.0203764159232378,0.0,0.0,0.0,-0.0088481334969401,60.0,10.61196994781494,-0.0,-7.086022435487396e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.563154890201986e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001007048776955,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.438034663209692e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001007048267638,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004776983405463,285.1379089355469,294.1499938964844,293.1499938964844,292.0138854980469,294.3503723144531,293.1873474121094,285.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189663153141,8.081848079655174e-09,0.0010189582826569,-0.0202242825180292,0.0,0.0,0.0,-0.0088193351402878,60.0,10.60766315460205,-0.0,-7.079118091724014e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.563154890201986e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001007048776955,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.438034663209692e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001007048267638,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004776983405463,285.1379089355469,294.1499938964844,293.1499938964844,292.0138854980469,294.3503723144531,293.1873474121094,285.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189663153141,8.081848079655174e-09,0.0010189582826569,-0.0202242825180292,0.0,0.0,0.0,-0.0088193351402878,60.0,10.60766315460205,-0.0,-7.079118091724014e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.558926831232384e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001006603415589,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.434745202772319e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001006602906272,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004774871049448,285.143798828125,294.1499938964844,293.1401672363281,292.01910400390625,294.3287048339844,293.1753234863281,285.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029125808661774e-09,0.0010185074061155,-0.0200862102210521,0.0,0.0,0.0,-0.0087931985035538,60.0,10.601998329162598,-0.0,-7.072854657508287e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.558926831232384e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001006603415589,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.434745202772319e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001006602906272,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004774871049448,285.143798828125,294.1499938964844,293.1401672363281,292.01910400390625,294.3287048339844,293.1753234863281,285.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029125808661774e-09,0.0010185074061155,-0.0200862102210521,0.0,0.0,0.0,-0.0087931985035538,60.0,10.601998329162598,-0.0,-7.072854657508287e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.55590876401402e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.000100628567452,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.432397978845984e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001006285165203,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004773364053107,285.14971923828125,294.1499938964844,293.1323547363281,292.0234680175781,294.3073425292969,293.1644592285156,286.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181936668232,7.991496353554341e-09,0.001018185634166,-0.0199876613914966,0.0,0.0,0.0,-0.0087745441123843,60.0,10.595565795898438,-0.0,-7.068386054243092e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.55590876401402e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.000100628567452,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.432397978845984e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001006285165203,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004773364053107,285.14971923828125,294.1499938964844,293.1323547363281,292.0234680175781,294.3073425292969,293.1644592285156,286.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181936668232,7.991496353554341e-09,0.001018185634166,-0.0199876613914966,0.0,0.0,0.0,-0.0087745441123843,60.0,10.595565795898438,-0.0,-7.068386054243092e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.55479990807362e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0001006168822641,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.431535050272942e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0001006168313324,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004772809916175,285.1527099609375,294.1499938964844,293.1291809082031,292.0253601074219,294.2967529296875,293.1595458984375,286.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180756216868,7.97766119831067e-09,0.0010180675890296,-0.0199514292180538,0.0,0.0,0.0,-0.0087676867842674,60.0,10.592144012451172,-0.0,-7.066743279438016e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.553913696436211e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001006075472105,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.430846017086878e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0001006074962788,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0004772367246914,285.1557006835937,294.1499938964844,293.1264343261719,292.0270690917969,294.2862548828125,293.1549377441406,286.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179810924455,7.966601600628564e-09,0.0010179731762036,-0.0199224632233381,0.0,0.0,0.0,-0.0087622040882706,60.0,10.58862018585205,-0.0,-7.06543019646233e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.552741539664568e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001005951999104,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.42993361200206e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001005951562547,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004771781968884,285.16168212890625,294.1499938964844,293.12225341796875,292.0299072265625,294.26544189453125,293.14666748046875,286.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951962643915067e-09,0.0010178475640714,-0.0198841262608766,0.0,0.0,0.0,-0.0087549444288015,60.0,10.581302642822266,-0.0,-7.063692919473398e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.552741539664568e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001005951999104,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.42993361200206e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001005951562547,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004771781968884,285.16168212890625,294.1499938964844,293.12225341796875,292.0299072265625,294.26544189453125,293.14666748046875,286.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951962643915067e-09,0.0010178475640714,-0.0198841262608766,0.0,0.0,0.0,-0.0087549444288015,60.0,10.581302642822266,-0.0,-7.063692919473398e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.55251234699972e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001005927842925,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.429755351040512e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001005927406367,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.000477166759083,285.167724609375,294.1499938964844,293.11968994140625,292.0321044921875,294.2449645996094,293.139892578125,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017830800265,7.949075175872622e-09,0.0010178228840231,-0.0198765639215707,0.0,0.0,0.0,-0.0087535139173269,60.0,10.573533058166504,-0.0,-7.063349727332024e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
