time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.55251234699972e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001005927842925,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.429755351040512e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001005927406367,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.000477166759083,285.167724609375,294.1499938964844,293.11968994140625,292.0321044921875,294.2449645996094,293.139892578125,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017830800265,7.949075175872622e-09,0.0010178228840231,-0.0198765639215707,0.0,0.0,0.0,-0.0087535139173269,60.0,10.573533058166504,-0.0,-7.063349727332024e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.55297946347855e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001005977028398,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.43011842132546e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001005976519081,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.000477190100355,285.1737670898437,294.1499938964844,293.1185913085937,292.0336608886719,294.2248229980469,293.1344909667969,286.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954861658276968e-09,0.0010178723605349,-0.0198917184025049,0.0,0.0,0.0,-0.0087563823908567,60.0,10.56541347503662,-0.0,-7.064036822157507e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.55297946347855e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001005977028398,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.43011842132546e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001005976519081,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.000477190100355,285.1737670898437,294.1499938964844,293.1185913085937,292.0336608886719,294.2248229980469,293.1344909667969,286.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954861658276968e-09,0.0010178723605349,-0.0198917184025049,0.0,0.0,0.0,-0.0087563823908567,60.0,10.56541347503662,-0.0,-7.064036822157507e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.554142889101058e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001006099482765,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.431022822856903e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001006099046207,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004772482207044,285.17987060546875,294.1499938964844,293.1187744140625,292.03466796875,294.205078125,293.1305236816406,286.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969325643841785e-09,0.0010179959936067,-0.0199295990169048,0.0,0.0,0.0,-0.0087635526433587,60.0,10.556888580322266,-0.0,-7.065753493407102e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.554142889101058e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001006099482765,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.431022822856903e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001006099046207,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004772482207044,285.17987060546875,294.1499938964844,293.1187744140625,292.03466796875,294.205078125,293.1305236816406,286.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969325643841785e-09,0.0010179959936067,-0.0199295990169048,0.0,0.0,0.0,-0.0087635526433587,60.0,10.556888580322266,-0.0,-7.065753493407102e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.554966527502984e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000100618621218,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.431663107126951e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001006185775622,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0004772893735207,285.1829528808594,294.1499938964844,293.11932373046875,292.03497314453125,294.1953430175781,293.12908935546875,286.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180916870012,7.979571670091445e-09,0.0010180837707594,-0.0199564322829246,0.0,0.0,0.0,-0.0087686330080032,60.0,10.55247402191162,-0.0,-7.066969942570722e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.555906581226736e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0001006285165203,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.432394340867177e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001006284728646,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004773363471031,285.1860046386719,294.1499938964844,293.1201477050781,292.0351257324219,294.1856994628906,293.1280212402344,286.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991267203522057e-09,0.0010181837715208,-0.0199870597571134,0.0,0.0,0.0,-0.0087744304910302,60.0,10.547972679138184,-0.0,-7.068358343076397e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.558085002936424e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001006514576147,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.43408891139552e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001006514139589,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.000477445195429,285.1921691894531,294.1499938964844,293.1224975585937,292.0351257324219,294.16668701171875,293.1265869140625,286.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018381514318662e-09,0.0010184154380112,-0.0200580731034278,0.0,0.0,0.0,-0.008787871338427,60.0,10.538729667663574,-0.0,-7.071578522754862e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.558085002936424e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001006514576147,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.43408891139552e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001006514139589,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.000477445195429,285.1921691894531,294.1499938964844,293.1224975585937,292.0351257324219,294.16668701171875,293.1265869140625,286.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018381514318662e-09,0.0010184154380112,-0.0200580731034278,0.0,0.0,0.0,-0.008787871338427,60.0,10.538729667663574,-0.0,-7.071578522754862e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.560718899592756e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001006791935651,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.436137093463913e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001006791499094,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004775767738465,285.1983947753906,294.1499938964844,293.1257629394531,292.0346984863281,294.1480407714844,293.1263427734375,286.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051167732503473e-09,0.0010186957661062,-0.0201439335942268,0.0,0.0,0.0,-0.0088041247799992,60.0,10.529067993164062,-0.0,-7.075473007489563e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.560718899592756e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001006791935651,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.436137093463913e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001006791499094,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004775767738465,285.1983947753906,294.1499938964844,293.1257629394531,292.0346984863281,294.1480407714844,293.1263427734375,286.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051167732503473e-09,0.0010186957661062,-0.0201439335942268,0.0,0.0,0.0,-0.0088041247799992,60.0,10.529067993164062,-0.0,-7.075473007489563e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.563672210788354e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001007102910079,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.438433385686949e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001007102473522,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004777243011631,285.2046203613281,294.1499938964844,293.1297302246094,292.0339050292969,294.1298217773437,293.1271667480469,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087933878186961e-09,0.0010190102038905,-0.0202402211725711,0.0,0.0,0.0,-0.0088223507627844,60.0,10.519028663635254,-0.0,-7.079841424229016e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.563672210788354e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001007102910079,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.438433385686949e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001007102473522,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004777243011631,285.2046203613281,294.1499938964844,293.1297302246094,292.0339050292969,294.1298217773437,293.1271667480469,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087933878186961e-09,0.0010190102038905,-0.0202402211725711,0.0,0.0,0.0,-0.0088223507627844,60.0,10.519028663635254,-0.0,-7.079841424229016e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.565322397975252e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0001007276659947,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.439716864610091e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.000100727622339,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004778067232109,285.2078857421875,294.1499938964844,293.1320495605469,292.0333557128906,294.1205444335937,293.1280822753906,286.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191939072683,8.108475668677784e-09,0.0010191858746111,-0.0202940180897712,0.0,0.0,0.0,-0.0088325347751379,60.0,10.513632774353027,-0.0,-7.082282138526352e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.566859807819128e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001007438550004,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.440913032041863e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001007438113447,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004778835282195,285.2108764648437,294.1499938964844,293.13427734375,292.03277587890625,294.11199951171875,293.12896728515625,286.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.12761857815758e-09,0.0010193494381383,-0.0203441511839628,0.0,0.0,0.0,-0.0088420249521732,60.0,10.508607864379885,-0.0,-7.084558006908992e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.568526002112776e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001007613973342,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.442208152497187e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001007613536785,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004779667651746,285.2140197753906,294.1499938964844,293.1367492675781,292.0321044921875,294.103271484375,293.1302490234375,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195350041612,8.148357544257578e-09,0.0010195268550887,-0.020398462191224,0.0,0.0,0.0,-0.0088523058220744,60.0,10.503228187561035,-0.0,-7.08702359020208e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.570207475917414e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001007791070151,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.443515642080456e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001007790560834,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004780507588293,285.2171936035156,294.1499938964844,293.1392822265625,292.0313720703125,294.0946350097656,293.1317138671875,286.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197140509262,8.169296350502009e-09,0.0010197059018537,-0.0204532984644174,0.0,0.0,0.0,-0.008862686343491,60.0,10.49776840209961,-0.0,-7.089513331948184e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.573590068612248e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001008147228276,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.446146628353745e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001008146791718,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004782197356689,285.2235107421875,294.1499938964844,293.1445617675781,292.0297546386719,294.0776062011719,293.1350402832031,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020074239932,8.21141021845051e-09,0.0010200659744441,-0.0205635894089937,0.0,0.0,0.0,-0.0088835638016462,60.0,10.486627578735352,-0.0,-7.094521947692557e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.573590068612248e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001008147228276,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.446146628353745e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001008146791718,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004782197356689,285.2235107421875,294.1499938964844,293.1445617675781,292.0297546386719,294.0776062011719,293.1350402832031,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020074239932,8.21141021845051e-09,0.0010200659744441,-0.0205635894089937,0.0,0.0,0.0,-0.0088835638016462,60.0,10.486627578735352,-0.0,-7.094521947692557e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.576957381796092e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.000100850178569,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.44876524549909e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001008501349133,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.000478387955809,285.2298889160156,294.1499938964844,293.1499938964844,292.0279541015625,294.0610046386719,293.138916015625,286.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204327991232,8.253337568930874e-09,0.0010204245336353,-0.0206733886152505,0.0,0.0,0.0,-0.0089043490588665,60.0,10.475054740905762,-0.0,-7.099509957697593e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.576957381796092e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.000100850178569,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.44876524549909e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001008501349133,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.000478387955809,285.2298889160156,294.1499938964844,293.1499938964844,292.0279541015625,294.0610046386719,293.138916015625,286.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204327991232,8.253337568930874e-09,0.0010204245336353,-0.0206733886152505,0.0,0.0,0.0,-0.0089043490588665,60.0,10.475054740905762,-0.0,-7.099509957697593e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.580208279658108e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001008844119496,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,7.451293640770018e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001008843682939,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004785503551829,285.2362670898437,294.1499938964844,293.1554260253906,292.0260009765625,294.0447692871094,293.1431884765625,286.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.293812747695029e-09,0.0010207706363871,-0.0207793843001127,0.0,0.0,0.0,-0.0089244144037365,60.0,10.463109016418455,-0.0,-7.104327437446045e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.580208279658108e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001008844119496,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,7.451293640770018e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001008843682939,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004785503551829,285.2362670898437,294.1499938964844,293.1554260253906,292.0260009765625,294.0447692871094,293.1431884765625,286.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.293812747695029e-09,0.0010207706363871,-0.0207793843001127,0.0,0.0,0.0,-0.0089244144037365,60.0,10.463109016418455,-0.0,-7.104327437446045e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.583234350429848e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.000100916266092,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.453646685462445e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001009162297123,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004787015204783,285.2427062988281,294.1499938964844,293.16070556640625,292.02398681640625,294.0289306640625,293.14776611328125,286.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211010230705,8.33148217083135e-09,0.0010210927575826,-0.0208780337125062,0.0,0.0,0.0,-0.0089430883526802,60.0,10.450772285461426,-0.0,-7.108812383194163e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.583234350429848e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.000100916266092,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.453646685462445e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001009162297123,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004787015204783,285.2427062988281,294.1499938964844,293.16070556640625,292.02398681640625,294.0289306640625,293.14776611328125,286.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211010230705,8.33148217083135e-09,0.0010210927575826,-0.0208780337125062,0.0,0.0,0.0,-0.0089430883526802,60.0,10.450772285461426,-0.0,-7.108812383194163e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.584634972270578e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0001009310144581,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.454735896317288e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0001009309780783,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004787714860867,285.24591064453125,294.1499938964844,293.16326904296875,292.02294921875,294.02117919921875,293.1501159667969,286.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212500346824,8.348918001388483e-09,0.0010212416527792,-0.0209236945956945,0.0,0.0,0.0,-0.0089517319574952,60.0,10.44444465637207,-0.0,-7.110888589068054e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.585954830981792e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001009449115372,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.45576253393665e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001009448751574,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004788374062627,285.2491455078125,294.1499938964844,293.16571044921875,292.0219421386719,294.01348876953125,293.1524963378906,286.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213904315605,8.365349302152936e-09,0.0010213821660727,-0.0209667235612869,0.0,0.0,0.0,-0.0089598773047328,60.0,10.438037872314451,-0.0,-7.112845423762337e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.58836026256904e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001009702464216,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.457633182639256e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001009702027658,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004789576050825,285.2556457519531,294.1499938964844,293.1702575683594,292.0199279785156,293.9983825683594,293.1571655273437,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216467780992,8.395293349394706e-09,0.001021638396196,-0.0210451390594244,0.0,0.0,0.0,-0.0089747225865721,60.0,10.42502212524414,-0.0,-7.116412348295853e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.58836026256904e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001009702464216,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.457633182639256e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001009702027658,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004789576050825,285.2556457519531,294.1499938964844,293.1702575683594,292.0199279785156,293.9983825683594,293.1571655273437,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216467780992,8.395293349394706e-09,0.001021638396196,-0.0210451390594244,0.0,0.0,0.0,-0.0089747225865721,60.0,10.42502212524414,-0.0,-7.116412348295853e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.590225818101315e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001009898842312,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.459084008587524e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001009898478514,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004790507955476,285.2621459960937,294.1499938964844,293.1742553710937,292.0179748535156,293.98358154296875,293.1616516113281,286.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418510333285667e-09,0.0010218368843197,-0.0211059395223855,0.0,0.0,0.0,-0.0089862328022718,60.0,10.41157341003418,-0.0,-7.119179201708904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.590225818101315e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001009898842312,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.459084008587524e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001009898478514,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004790507955476,285.2621459960937,294.1499938964844,293.1742553710937,292.0179748535156,293.98358154296875,293.1616516113281,286.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418510333285667e-09,0.0010218368843197,-0.0211059395223855,0.0,0.0,0.0,-0.0089862328022718,60.0,10.41157341003418,-0.0,-7.119179201708904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.591547132004052e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001010038031381,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,7.460112101398408e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001010037667583,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004791168321389,285.2686767578125,294.1499938964844,293.177490234375,292.0161437988281,293.9691162109375,293.16583251953125,286.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021986012347,8.434951404012736e-09,0.0010219775140285,-0.02114899456501,0.0,0.0,0.0,-0.0089943828061223,60.0,10.397781372070312,-0.0,-7.121138168031393e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.591547132004052e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001010038031381,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,7.460112101398408e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001010037667583,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004791168321389,285.2686767578125,294.1499938964844,293.177490234375,292.0161437988281,293.9691162109375,293.16583251953125,286.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021986012347,8.434951404012736e-09,0.0010219775140285,-0.02114899456501,0.0,0.0,0.0,-0.0089943828061223,60.0,10.397781372070312,-0.0,-7.121138168031393e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.591962589183822e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001010081687127,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.460434426320717e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001010081323329,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0004791375540662,285.2726135253906,294.1499938964844,293.17901611328125,292.01513671875,293.96063232421875,293.1680603027344,286.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220300173386,8.440104615203836e-09,0.0010220215190201,-0.0211624894291162,0.0,0.0,0.0,-0.0089969374239444,60.0,10.389300346374512,-0.0,-7.12175207695509e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.592196875019e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001010106352623,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.460616325261071e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001010105988825,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.000479149253806,285.2752380371094,294.1499938964844,293.17987060546875,292.0144958496094,293.9549560546875,293.1695251464844,286.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220549302175,8.443011623171515e-09,0.001022046431899,-0.0211701020598411,0.0,0.0,0.0,-0.0089983791112899,60.0,10.38362979888916,-0.0,-7.122098821810141e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.59216704359278e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001010103296721,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.460593769792467e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001010102860163,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004791477986145,285.2785339355469,294.1499938964844,293.1806945800781,292.0137634277344,293.9480285644531,293.17108154296875,286.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220515541732,8.442633259164722e-09,0.00102204317227,-0.0211691111326217,0.0,0.0,0.0,-0.0089981909841299,60.0,10.376389503479004,-0.0,-7.122054057617788e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.59198150667362e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001010083724395,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.460448978235945e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001010083287837,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0004791385435964,285.2818298339844,294.1499938964844,293.18121337890625,292.0130920410156,293.9411315917969,293.1724853515625,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220312979072,8.440305343526688e-09,0.001022022916004,-0.0211630146950483,0.0,0.0,0.0,-0.0089970352128148,60.0,10.369085311889648,-0.0,-7.121776235408106e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.591167327016592e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001009997940855,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.45981524232775e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001009997577057,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004790978855453,285.2884521484375,294.1499938964844,293.1814270019531,292.011962890625,293.9275207519531,293.17486572265625,286.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219449177384,8.430138365156381e-09,0.0010219364194199,-0.0211363900452852,0.0,0.0,0.0,-0.0089919976890087,60.0,10.354310989379885,-0.0,-7.120564760043635e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.591167327016592e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001009997940855,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.45981524232775e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001009997577057,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004790978855453,285.2884521484375,294.1499938964844,293.1814270019531,292.011962890625,293.9275207519531,293.17486572265625,286.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219449177384,8.430138365156381e-09,0.0010219364194199,-0.0211363900452852,0.0,0.0,0.0,-0.0089919976890087,60.0,10.354310989379885,-0.0,-7.120564760043635e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
