time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.589296678313984e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001009800907922,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.458360050804913e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001009800544125,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004790044331457,285.2950744628906,294.1499938964844,293.1802978515625,292.0111694335937,293.91412353515625,293.17626953125,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217452654615,8.406799700821921e-09,0.0010217368835583,-0.0210752729326486,0.0,0.0,0.0,-0.0089804278686642,60.0,10.339146614074709,-0.0,-7.11778369577587e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.589296678313984e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001009800907922,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.458360050804913e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001009800544125,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004790044331457,285.2950744628906,294.1499938964844,293.1802978515625,292.0111694335937,293.91412353515625,293.17626953125,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217452654615,8.406799700821921e-09,0.0010217368835583,-0.0210752729326486,0.0,0.0,0.0,-0.0089804278686642,60.0,10.339146614074709,-0.0,-7.11778369577587e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.586421947460622e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001009498155326,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.456124149030074e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001009497791528,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004788608348462,285.3017272949219,294.1499938964844,293.177734375,292.0107421875,293.9009094238281,293.1766662597656,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214388603344,8.370958148873342e-09,0.0010214304784312,-0.0209814105182886,0.0,0.0,0.0,-0.0089626591652631,60.0,10.3236722946167,-0.0,-7.113513333933953e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.586421947460622e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001009498155326,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.456124149030074e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001009497791528,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004788608348462,285.3017272949219,294.1499938964844,293.177734375,292.0107421875,293.9009094238281,293.1766662597656,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214388603344,8.370958148873342e-09,0.0010214304784312,-0.0209814105182886,0.0,0.0,0.0,-0.0089626591652631,60.0,10.3236722946167,-0.0,-7.113513333933953e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.582441998645665e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001009079060168,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.45302822906524e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.000100907869637,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0004786620556842,285.3083801269531,294.1499938964844,293.1735534667969,292.0107727050781,293.88787841796875,293.17584228515625,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210146429017,8.321349831419411e-09,0.0010210062609985,-0.0208514984697103,0.0,0.0,0.0,-0.0089380666613578,60.0,10.30789279937744,-0.0,-7.107605881628842e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.582441998645665e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001009079060168,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.45302822906524e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.000100907869637,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0004786620556842,285.3083801269531,294.1499938964844,293.1735534667969,292.0107727050781,293.88787841796875,293.17584228515625,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210146429017,8.321349831419411e-09,0.0010210062609985,-0.0208514984697103,0.0,0.0,0.0,-0.0089380666613578,60.0,10.30789279937744,-0.0,-7.107605881628842e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.57985976128839e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001008807157631,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.451020064763725e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001008806793834,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0004785330675076,285.3117370605469,294.1499938964844,293.1708374023437,292.0109558105469,293.88140869140625,293.1747741699219,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207393206655,8.289164910024738e-09,0.0010207310551777,-0.0207672137767076,0.0,0.0,0.0,-0.0089221112430095,60.0,10.29985809326172,-0.0,-7.103773924654888e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.577067248756066e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001008513063425,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.44884746382013e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001008512699627,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004783936019521,285.3150939941406,294.1499938964844,293.16766357421875,292.0112609863281,293.875,293.17340087890625,286.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020441064611,8.254358085935111e-09,0.0010204327991232,-0.0206760615110397,0.0,0.0,0.0,-0.0089048529043793,60.0,10.291777610778809,-0.0,-7.099631460505408e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.570868132868782e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001007860191748,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.44402568670921e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.000100785982795,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004780839080922,285.32177734375,294.1499938964844,293.15985107421875,292.0122985839844,293.8621826171875,293.169921875,286.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177092780670137e-09,0.0010197728406637,-0.0204737167805433,0.0,0.0,0.0,-0.0088665531948208,60.0,10.275492668151855,-0.0,-7.090439879675614e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.570868132868782e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001007860191748,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.44402568670921e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.000100785982795,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004780839080922,285.32177734375,294.1499938964844,293.15985107421875,292.0122985839844,293.8621826171875,293.169921875,286.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177092780670137e-09,0.0010197728406637,-0.0204737167805433,0.0,0.0,0.0,-0.0088665531948208,60.0,10.275492668151855,-0.0,-7.090439879675614e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.563099592924118e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001007042155833,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.437983731506392e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001007041792036,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0004776958958245,285.3285217285156,294.1499938964844,293.1499938964844,292.0138854980469,293.8494567871094,293.1647644042969,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080285773814921e-09,0.0010189451277256,-0.0202201921492815,0.0,0.0,0.0,-0.0088185612112283,60.0,10.258871078491213,-0.0,-7.078932640069979e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.563099592924118e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001007042155833,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.437983731506392e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001007041792036,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0004776958958245,285.3285217285156,294.1499938964844,293.1499938964844,292.0138854980469,293.8494567871094,293.1647644042969,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080285773814921e-09,0.0010189451277256,-0.0202201921492815,0.0,0.0,0.0,-0.0088185612112283,60.0,10.258871078491213,-0.0,-7.078932640069979e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.55429277382791e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001006114689516,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.431133417412639e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001006114398478,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004772559914272,285.3352355957031,294.1499938964844,293.1386413574219,292.01715087890625,293.8367614746094,293.1581115722656,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180146200582,7.970534454670997e-09,0.0010180067038163,-0.0199327636510133,0.0,0.0,0.0,-0.0087641533464193,60.0,10.243334770202637,-0.0,-7.065897023039724e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.55429277382791e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001006114689516,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.431133417412639e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001006114398478,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004772559914272,285.3352355957031,294.1499938964844,293.1386413574219,292.01715087890625,293.8367614746094,293.1581115722656,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180146200582,7.970534454670997e-09,0.0010180067038163,-0.0199327636510133,0.0,0.0,0.0,-0.0087641533464193,60.0,10.243334770202637,-0.0,-7.065897023039724e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.547804802423344e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0001005431477096,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,7.426086813211441e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001005431113298,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004769318911712,285.33984375,294.1499938964844,293.1304016113281,292.0208740234375,293.828125,293.1526794433594,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173231130465,7.889681796768855e-09,0.0010173151968047,-0.0197210144251585,0.0,0.0,0.0,-0.008724071085453,60.0,10.2345552444458,-0.0,-7.05630185393602e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.544749627821147e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.000100510980701,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.42371121305041e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001005109443212,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004767792997881,285.34197998046875,294.1499938964844,293.1263732910156,292.0230407714844,293.8240661621094,293.1501159667969,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169976158067,7.851613581522088e-09,0.0010169898159801,-0.0196213144809007,0.0,0.0,0.0,-0.008705198764801,60.0,10.230423927307127,-0.0,-7.051786354850266e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.539639722788706e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0001004571604426,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.419736357405782e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001004571313387,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004765240300912,285.3453674316406,294.1499938964844,293.11993408203125,292.02685546875,293.8177490234375,293.14556884765625,286.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164529085159,7.787932077008008e-09,0.0010164451086893,-0.0194545350968837,0.0,0.0,0.0,-0.0086736287921667,60.0,10.22550106048584,-0.0,-7.044236127740079e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.53441485762596e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.000100402146927,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.41567273507826e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001004021105472,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004762630851473,285.3487548828125,294.1499938964844,293.1132507324219,292.0312194824219,293.8114013671875,293.1407470703125,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158957447856,7.722827710665571e-09,0.0010158880613744,-0.0192840248346328,0.0,0.0,0.0,-0.0086413519456982,60.0,10.22122573852539,-0.0,-7.036521054715196e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.523674816591664e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001002890421659,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.407318480545655e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001002890057861,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0004757265560328,285.35552978515625,294.1499938964844,293.0993347167969,292.0414733886719,293.7987060546875,293.1306457519531,286.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147516150027,7.588985440065699e-09,0.0010147440480068,-0.0189334861934185,0.0,0.0,0.0,-0.00857500359416,60.0,10.214016914367676,-0.0,-7.020673820079537e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.523674816591664e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001002890421659,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.407318480545655e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001002890057861,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0004757265560328,285.35552978515625,294.1499938964844,293.0993347167969,292.0414733886719,293.7987060546875,293.1306457519531,286.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147516150027,7.588985440065699e-09,0.0010147440480068,-0.0189334861934185,0.0,0.0,0.0,-0.00857500359416,60.0,10.214016914367676,-0.0,-7.020673820079537e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,9.512224642094223e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001001684577204,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.398412708425894e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001001684286165,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004751546075567,285.3623046875,294.1499938964844,293.0845947265625,292.05352783203125,293.7860107421875,293.1195678710937,286.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135314660146,7.446303573743762e-09,0.001013524015434,-0.0185597874224185,0.0,0.0,0.0,-0.008504269644618,60.0,10.209856033325195,-0.0,-7.003799851190706e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,9.512224642094223e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001001684577204,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.398412708425894e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001001684286165,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004751546075567,285.3623046875,294.1499938964844,293.0845947265625,292.05352783203125,293.7860107421875,293.1195678710937,286.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135314660146,7.446303573743762e-09,0.001013524015434,-0.0185597874224185,0.0,0.0,0.0,-0.008504269644618,60.0,10.209856033325195,-0.0,-7.003799851190706e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.50023822952062e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001000422344077,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.389090023934841e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001000422053039,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004745558835566,285.3691101074219,294.1499938964844,293.069091796875,292.0671691894531,293.77325439453125,293.107666015625,286.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122541571035,7.296942161616471e-09,0.0010122468229383,-0.0181685853749513,0.0,0.0,0.0,-0.0084302248433232,60.0,10.20824146270752,-0.0,-6.986157075061783e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.50023822952062e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001000422344077,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.389090023934841e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001000422053039,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004745558835566,285.3691101074219,294.1499938964844,293.069091796875,292.0671691894531,293.77325439453125,293.107666015625,286.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122541571035,7.296942161616471e-09,0.0010122468229383,-0.0181685853749513,0.0,0.0,0.0,-0.0084302248433232,60.0,10.20824146270752,-0.0,-6.986157075061783e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,9.487757051829249e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.991080878535286e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,7.379382441285998e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.99107724055648e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004739324504043,285.3758850097656,294.1499938964844,293.0528564453125,292.0820617675781,293.7604675292969,293.0949401855469,286.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109241120517,7.14141989988093e-09,0.001010917010717,-0.0177612397819757,0.0,0.0,0.0,-0.0083531262353062,60.0,10.20877170562744,-0.0,-6.967810861624457e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,9.487757051829249e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.991080878535286e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,7.379382441285998e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.99107724055648e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004739324504043,285.3758850097656,294.1499938964844,293.0528564453125,292.0820617675781,293.7604675292969,293.0949401855469,286.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109241120517,7.14141989988093e-09,0.001010917010717,-0.0177612397819757,0.0,0.0,0.0,-0.0083531262353062,60.0,10.20877170562744,-0.0,-6.967810861624457e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.481294546276332e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.984274947782978e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.374355482170358e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.984272037399931e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004736096307169,285.3793029785156,294.1499938964844,293.0444641113281,292.0899353027344,293.7540283203125,293.0882263183594,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102353990077,7.060891871191188e-09,0.0010102282976731,-0.0175503157079219,0.0,0.0,0.0,-0.0083132041618227,60.0,10.209911346435549,-0.0,-6.958320852845645e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.474756370764226e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.977390436688438e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,7.369270315393806e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.977386798709632e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0004732830566354,285.3827209472656,294.1499938964844,293.0359191894531,292.0980224609375,293.7475891113281,293.08135986328125,286.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009538420476,6.979423705644194e-09,0.0010095314355567,-0.0173369273543357,0.0,0.0,0.0,-0.0082728154957294,60.0,10.21137237548828,-0.0,-6.948726394284678e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.461494482820854e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.963424236048012e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,7.358955190284178e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,9.963421325664969e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0004726205952465,285.3895263671875,294.1499938964844,293.018310546875,292.1147766113281,293.73468017578125,293.0673522949219,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008125487715,6.814169228874789e-09,0.001008118619211,-0.0169040691107511,0.0,0.0,0.0,-0.0081908935680985,60.0,10.21487808227539,-0.0,-6.92928452394881e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.461494482820854e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.963424236048012e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,7.358955190284178e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,9.963421325664969e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0004726205952465,285.3895263671875,294.1499938964844,293.018310546875,292.1147766113281,293.73468017578125,293.0673522949219,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008125487715,6.814169228874789e-09,0.001008118619211,-0.0169040691107511,0.0,0.0,0.0,-0.0081908935680985,60.0,10.21487808227539,-0.0,-6.92928452394881e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.447809861740096e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.94901347439736e-05,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.34831191948615e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.949010564014316e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0004719370335806,285.3963317871094,294.1499938964844,293.00006103515625,292.1320495605469,293.7216796875,293.0527038574219,286.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.64365273905787e-09,0.0010066606337204,-0.0164574217051267,0.0,0.0,0.0,-0.0081063611432909,60.0,10.219422340393066,-0.0,-6.90925290314226e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.447809861740096e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.94901347439736e-05,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.34831191948615e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.949010564014316e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0004719370335806,285.3963317871094,294.1499938964844,293.00006103515625,292.1320495605469,293.7216796875,293.0527038574219,286.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.64365273905787e-09,0.0010066606337204,-0.0164574217051267,0.0,0.0,0.0,-0.0081063611432909,60.0,10.219422340393066,-0.0,-6.90925290314226e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.433816012460738e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.934277477441356e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.337427086895332e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.934273839462548e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004712380177807,285.4031677246094,294.1499938964844,292.9812316894531,292.1496276855469,293.7086181640625,293.0375061035156,286.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051761055365,6.469281554899453e-09,0.0010051695862784,-0.0160006657242774,0.0,0.0,0.0,-0.0080199185758829,60.0,10.22458553314209,-0.0,-6.888797798865198e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.433816012460738e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.934277477441356e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.337427086895332e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.934273839462548e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004712380177807,285.4031677246094,294.1499938964844,292.9812316894531,292.1496276855469,293.7086181640625,293.0375061035156,286.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051761055365,6.469281554899453e-09,0.0010051695862784,-0.0160006657242774,0.0,0.0,0.0,-0.0080199185758829,60.0,10.22458553314209,-0.0,-6.888797798865198e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.422984294360504e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.92287023109384e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.329002255573869e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.922867320710792e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004706969193648,285.4083557128906,294.1499938964844,292.96649169921875,292.1630249023437,293.6985778808594,293.02557373046875,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040217312052,6.334309077260514e-09,0.0010040154447779,-0.015647105872631,0.0,0.0,0.0,-0.0079530058428645,60.0,10.228668212890623,-0.0,-6.872985380823593e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.419561683898792e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.919266449287534e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.326339982682839e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.919263538904488e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004705259925685,285.4100036621094,294.1499938964844,292.9617919921875,292.167236328125,293.6954345703125,293.0218200683594,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036571184173,6.291667187241501e-09,0.0010036508319899,-0.0155354030430316,0.0,0.0,0.0,-0.0079318666830658,60.0,10.229957580566406,-0.0,-6.867993818104878e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.412330109626056e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.911650704452768e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.320715667447075e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.911647794069722e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0004701647558249,285.4134216308594,294.1499938964844,292.9518737792969,292.17596435546875,293.68878173828125,293.01373291015625,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028864489868,6.201557933849244e-09,0.0010028801625594,-0.0152993584051728,0.0,0.0,0.0,-0.0078871957957744,60.0,10.232548713684082,-0.0,-6.85745078499167e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.405065065948293e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.904000762617216e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.3150651587639e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.90399785223417e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0004698018601629,285.4168395996094,294.1499938964844,292.9418334960937,292.18463134765625,293.68212890625,293.0055847167969,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002112054266,6.111034345224198e-09,0.0010021060006693,-0.0150622250512242,0.0,0.0,0.0,-0.0078423181548714,60.0,10.2350435256958,-0.0,-6.846867961485259e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.390460763825104e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.888621571008116e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,7.303705933736637e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.88861866062507e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0004690723435487,285.4236755371094,294.1499938964844,292.9213562011719,292.2015686035156,293.6687316894531,292.9890441894531,286.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.9290603537931474e-09,0.001000550109893,-0.014585523866117,0.0,0.0,0.0,-0.0077521069906651,60.0,10.239736557006836,-0.0,-6.825618470429617e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
