time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.390460763825104e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.888621571008116e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,7.303705933736637e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.88861866062507e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0004690723435487,285.4236755371094,294.1499938964844,292.9213562011719,292.2015686035156,293.6687316894531,292.9890441894531,286.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.9290603537931474e-09,0.001000550109893,-0.014585523866117,0.0,0.0,0.0,-0.0077521069906651,60.0,10.239736557006836,-0.0,-6.825618470429617e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.37571603571996e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.873094677459449e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.292237569345161e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.873091767076404e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0004683358420152,285.4305114746094,294.1499938964844,292.900390625,292.2178039550781,293.6552124023437,292.9721374511719,286.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989849058911,5.745341091767386e-09,0.0009989792015403,-0.01410423964262,0.0,0.0,0.0,-0.0076610296964645,60.0,10.243378639221191,-0.0,-6.804198449117393e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.37571603571996e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.873094677459449e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.292237569345161e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.873091767076404e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0004683358420152,285.4305114746094,294.1499938964844,292.900390625,292.2178039550781,293.6552124023437,292.9721374511719,286.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989849058911,5.745341091767386e-09,0.0009989792015403,-0.01410423964262,0.0,0.0,0.0,-0.0076610296964645,60.0,10.243378639221191,-0.0,-6.804198449117393e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.36090073082596e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.857492841547356e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.280713907675818e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.85748993116431e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0004675957607105,285.4373779296875,294.1499938964844,292.8789978027344,292.2331237792969,293.6416015625,292.9549255371094,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.5607323190542965e-09,0.0009974006097763,-0.0136206168681383,0.0,0.0,0.0,-0.0075695109553635,60.0,10.24565601348877,-0.0,-6.782708794617065e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.36090073082596e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.857492841547356e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.280713907675818e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.85748993116431e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0004675957607105,285.4373779296875,294.1499938964844,292.8789978027344,292.2331237792969,293.6416015625,292.9549255371094,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.5607323190542965e-09,0.0009974006097763,-0.0136206168681383,0.0,0.0,0.0,-0.0075695109553635,60.0,10.24565601348877,-0.0,-6.782708794617065e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.346062142867596e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.841866994975136e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.269173511303961e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.841864084592088e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0004668546025641,285.4442138671875,294.1499938964844,292.857177734375,292.24725341796875,293.6278381347656,292.9374389648437,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958196897059,-0.0131362657994031,0.0,0.0,0.0,-0.0074778567068278,60.0,10.246193885803224,-0.0,-6.761221271744945e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.346062142867596e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.841866994975136e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.269173511303961e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.841864084592088e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0004668546025641,285.4442138671875,294.1499938964844,292.857177734375,292.24725341796875,293.6278381347656,292.9374389648437,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958196897059,-0.0131362657994031,0.0,0.0,0.0,-0.0074778567068278,60.0,10.246193885803224,-0.0,-6.761221271744945e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.338655945612118e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.834067896008492e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,7.263412408065051e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,9.834064985625446e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004664846055675,285.4476318359375,294.1499938964844,292.8460998535156,292.2538146972656,293.62091064453125,292.9285888671875,286.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950357489287,5.283562032332156e-09,0.0009950305102393,-0.0128944898024201,0.0,0.0,0.0,-0.0074321059510111,60.0,10.245409965515137,-0.0,-6.75050841891789e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.331260662293062e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.826280438574032e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,7.257660763571039e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.826277528190984e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0004661152197513,285.4510498046875,294.1499938964844,292.8349609375,292.2599792480469,293.61395263671875,292.919677734375,286.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942478500306,5.191419738537206e-09,0.0009942426113411,-0.0126530919224023,0.0,0.0,0.0,-0.007386427372694,60.0,10.244112014770508,-0.0,-6.739820435086585e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.316507930634545e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.810744086280464e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,7.24618585081771e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.81074190349318e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0004653782816603,285.4579162597656,294.1499938964844,292.8124084472656,292.27105712890625,293.5999450683594,292.9017639160156,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926756611093,5.00759700372555e-09,0.0009926706552505,-0.0121715003624558,0.0,0.0,0.0,-0.0072952979244291,60.0,10.2403564453125,-0.0,-6.718523337667649e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.316507930634545e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.810744086280464e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,7.24618585081771e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.81074190349318e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0004653782816603,285.4579162597656,294.1499938964844,292.8124084472656,292.27105712890625,293.5999450683594,292.9017639160156,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926756611093,5.00759700372555e-09,0.0009926706552505,-0.0121715003624558,0.0,0.0,0.0,-0.0072952979244291,60.0,10.2403564453125,-0.0,-6.718523337667649e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.301878162659703e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.795337973628192e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.234806980704889e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.795335790840908e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0004646475135814,285.4647827148437,294.1499938964844,292.7895202636719,292.2802734375,293.5857849121094,292.8836975097656,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911167435348,4.825308153044716e-09,0.0009911119705066,-0.0116939190775156,0.0,0.0,0.0,-0.0072049293667078,60.0,10.23356819152832,-0.0,-6.697437981983968e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.301878162659703e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.795337973628192e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.234806980704889e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.795335790840908e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0004646475135814,285.4647827148437,294.1499938964844,292.7895202636719,292.2802734375,293.5857849121094,292.8836975097656,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911167435348,4.825308153044716e-09,0.0009911119705066,-0.0116939190775156,0.0,0.0,0.0,-0.0072049293667078,60.0,10.23356819152832,-0.0,-6.697437981983968e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,9.287406282965094e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.780098480405286e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,7.223551074275747e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.78009557002224e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0004639246326405,285.4716186523437,294.1499938964844,292.766357421875,292.287353515625,293.5715026855469,292.86553955078125,286.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895745897665,4.644989726187987e-09,0.000989570049569,-0.0112214926630258,0.0,0.0,0.0,-0.0071155377663671,60.0,10.223505020141602,-0.0,-6.676612684941574e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,9.287406282965094e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.780098480405286e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,7.223551074275747e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.78009557002224e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0004639246326405,285.4716186523437,294.1499938964844,292.766357421875,292.287353515625,293.5715026855469,292.86553955078125,286.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895745897665,4.644989726187987e-09,0.000989570049569,-0.0112214926630258,0.0,0.0,0.0,-0.0071155377663671,60.0,10.223505020141602,-0.0,-6.676612684941574e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.275414777221158e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,9.76747105596587e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,7.214224024210125e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,9.767468873178586e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,0.0004633256467059,285.4773864746094,294.1499938964844,292.7467041015625,292.2915344238281,293.55938720703125,292.8502197265625,286.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882969316095,4.495580352426032e-09,0.0009882923914119,-0.0108300410211086,0.0,0.0,0.0,-0.0070414692163467,60.0,10.21203327178955,-0.0,-6.659381313056656e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,9.273132309317587e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,9.765067079570144e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,7.212448690552264e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,9.7650641691871e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0004632116178981,285.4784851074219,294.1499938964844,292.742919921875,292.2921142578125,293.5570983886719,292.8472900390625,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880536235868,4.4671359944459255e-09,0.0009880491998046,-0.0107555156573653,0.0,0.0,0.0,-0.0070273680612444,60.0,10.209847450256348,-0.0,-6.656103579416596e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.26611028262414e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.757673251442613e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.206987356767058e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.757670341059566e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0004628608585335,285.4819030761719,294.1499938964844,292.73114013671875,292.2935485839844,293.5498046875,292.8381652832031,286.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873055387288,4.3796464233025745e-09,0.0009873012313619,-0.0105262901633977,0.0,0.0,0.0,-0.0069839963689446,60.0,10.201055526733398,-0.0,-6.646025951795309e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,9.259137004846708e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.750329627422616e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,7.201563857961446e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.75032671703957e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,0.0004625125438906,285.4853515625,294.1499938964844,292.7192687988281,292.2943115234375,293.5425109863281,292.8290405273437,286.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.29275859303857e-09,0.0009865583851933,-0.0102986404672265,0.0,0.0,0.0,-0.0069409231655299,60.0,10.191412925720217,-0.0,-6.636025773332221e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.245325054507704e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.735784988151865e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,7.190820906544104e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,9.735782077768818e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0004618226084858,285.4921875,294.1499938964844,292.6954345703125,292.2937316894531,293.5278015136719,292.8107604980469,286.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850906208157,4.120664698348264e-09,0.0009850865462794,-0.0098477415740489,0.0,0.0,0.0,-0.0068556070327758,60.0,10.170162200927734,-0.0,-6.616241421397717e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.245325054507704e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.735784988151865e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,7.190820906544104e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,9.735782077768818e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0004618226084858,285.4921875,294.1499938964844,292.6954345703125,292.2937316894531,293.5278015136719,292.8107604980469,286.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850906208157,4.120664698348264e-09,0.0009850865462794,-0.0098477415740489,0.0,0.0,0.0,-0.0068556070327758,60.0,10.170162200927734,-0.0,-6.616241421397717e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.231810690835118e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.72155321505852e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,7.180309330578893e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.721550304675476e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004611475160345,285.4990539550781,294.1499938964844,292.6714172363281,292.2901611328125,293.5130615234375,292.7925109863281,286.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836503304541,3.952270954954429e-09,0.0009836463723331,-0.0094065321609377,0.0,0.0,0.0,-0.006772126071155,60.0,10.145987510681152,-0.0,-6.596910395728628e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.231810690835118e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.72155321505852e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,7.180309330578893e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.721550304675476e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004611475160345,285.4990539550781,294.1499938964844,292.6714172363281,292.2901611328125,293.5130615234375,292.7925109863281,286.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836503304541,3.952270954954429e-09,0.0009836463723331,-0.0094065321609377,0.0,0.0,0.0,-0.006772126071155,60.0,10.145987510681152,-0.0,-6.596910395728628e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.218683408107609e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.707729623187332e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.17009897925891e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.707727440400048e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004604918358381,285.50592041015625,294.1499938964844,292.64727783203125,292.2833251953125,293.4981994628906,292.7743225097656,286.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788713343055861e-09,0.0009822477586567,-0.0089779887348413,0.0,0.0,0.0,-0.0066910432651638,60.0,10.115468978881836,-0.0,-6.578161304560126e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.218683408107609e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.707729623187332e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.17009897925891e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.707727440400048e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004604918358381,285.50592041015625,294.1499938964844,292.64727783203125,292.2833251953125,293.4981994628906,292.7743225097656,286.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788713343055861e-09,0.0009822477586567,-0.0089779887348413,0.0,0.0,0.0,-0.0066910432651638,60.0,10.115468978881836,-0.0,-6.578161304560126e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.2059257440269e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.694294567452744e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,7.160176028264686e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.69429238466546e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004598545492626,285.5127868652344,294.1499938964844,292.6230163574219,292.2730407714844,293.483154296875,292.7562255859375,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629749611988585e-09,0.0009808883769437,-0.0085614770650863,0.0,0.0,0.0,-0.0066122375428676,60.0,10.079126358032228,-0.0,-6.559965015640047e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.2059257440269e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.694294567452744e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,7.160176028264686e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.69429238466546e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004598545492626,285.5127868652344,294.1499938964844,292.6230163574219,292.2730407714844,293.483154296875,292.7562255859375,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629749611988585e-09,0.0009808883769437,-0.0085614770650863,0.0,0.0,0.0,-0.0066122375428676,60.0,10.079126358032228,-0.0,-6.559965015640047e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.199699707096444e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.687738202046604e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,7.155333878472447e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.68773601925932e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0004595435457304,285.5162048339844,294.1499938964844,292.6108703613281,292.2665100097656,293.4755859375,292.74725341796875,286.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802285348996,3.552171223830669e-09,0.0009802249260246,-0.0083582075312733,0.0,0.0,0.0,-0.0065737785771489,60.0,10.058649063110352,-0.0,-6.551093889584081e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,9.193566802423447e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.681280062068254e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.150563760660589e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.68127787928097e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.000459237198811,285.5196533203125,294.1499938964844,292.59869384765625,292.2590637207031,293.4679870605469,292.73828125,286.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795749792829,3.475759235982423e-09,0.0009795714868232,-0.0081579927355051,0.0,0.0,0.0,-0.006535897962749,60.0,10.036741256713867,-0.0,-6.542362029904325e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.18162550078705e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.66870502452366e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,7.141275273170322e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,9.668702114140616e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004586406867019,285.5265197753906,294.1499938964844,292.5743408203125,292.2411804199219,293.4526672363281,292.7204895019531,286.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.326967368266764e-09,0.000978299183771,-0.007768124807626,0.0,0.0,0.0,-0.006462134886533,60.0,9.988407135009766,-0.0,-6.525375084720508e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.18162550078705e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.66870502452366e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,7.141275273170322e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,9.668702114140616e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004586406867019,285.5265197753906,294.1499938964844,292.5743408203125,292.2411804199219,293.4526672363281,292.7204895019531,286.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.326967368266764e-09,0.000978299183771,-0.007768124807626,0.0,0.0,0.0,-0.006462134886533,60.0,9.988407135009766,-0.0,-6.525375084720508e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.170070552499963e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.6565367130097e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,7.132288010325283e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.656534530222416e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0004580634995363,285.53338623046875,294.1499938964844,292.54998779296875,292.2191772460937,293.43719482421875,292.7029113769531,286.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977071118541,3.182994312567189e-09,0.0009770679753273,-0.0073908800259232,0.0,0.0,0.0,-0.0063907611183822,60.0,9.933528900146484,-0.0,-6.508960126438978e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.170070552499963e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.6565367130097e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,7.132288010325283e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.656534530222416e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0004580634995363,285.53338623046875,294.1499938964844,292.54998779296875,292.2191772460937,293.43719482421875,292.7029113769531,286.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977071118541,3.182994312567189e-09,0.0009770679753273,-0.0073908800259232,0.0,0.0,0.0,-0.0063907611183822,60.0,9.933528900146484,-0.0,-6.508960126438978e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.158588363789022e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.64444552664645e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.123357499949634e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.644443343859166e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0004574899794533,285.5402526855469,294.1499938964844,292.5240173339844,292.19342041015625,293.42156982421875,292.6854553222656,286.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758477099239,3.039929419301756e-09,0.0009758446831256,-0.0070160124450922,0.0,0.0,0.0,-0.0063198381103575,60.0,9.872111320495604,-0.0,-6.492668092050735e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.158588363789022e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.64444552664645e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.123357499949634e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.644443343859166e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0004574899794533,285.5402526855469,294.1499938964844,292.5240173339844,292.19342041015625,293.42156982421875,292.6854553222656,286.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758477099239,3.039929419301756e-09,0.0009758446831256,-0.0070160124450922,0.0,0.0,0.0,-0.0063198381103575,60.0,9.872111320495604,-0.0,-6.492668092050735e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.147651871899144e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.63292914093472e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.114851905498654e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.632926958147436e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0004569437005557,285.54656982421875,294.1499938964844,292.4973449707031,292.1669921875,293.4070129394531,292.6693725585937,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746823343448,2.903668416820437e-09,0.0009746794239617,-0.0066589694470167,0.0,0.0,0.0,-0.0062522869557142,60.0,9.81022834777832,-0.0,-6.477170444441073e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.14668562472798e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.631911234464496e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.114099571481347e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.631909051677212e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0004568954173009,285.547119140625,294.1499938964844,292.49493408203125,292.1645812988281,293.4057312011719,292.66796875,286.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579306785,2.891624051315489e-09,0.0009745764546096,-0.006627410184592,0.0,0.0,0.0,-0.0062463162466883,60.0,9.804603576660156,-0.0,-6.475801939131999e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.140608017332852e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.62551130214706e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,7.109373109415174e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.625509119359776e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0004565918352454,285.550537109375,294.1499938964844,292.4792785644531,292.1490783691406,293.397705078125,292.6591796875,286.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739316883496,2.8159004017425104e-09,0.0009739288361743,-0.0064289909787476,0.0,0.0,0.0,-0.0062087764963507,60.0,9.768269538879396,-0.0,-6.46719797714468e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,9.134483116213232e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.619061165722088e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.104608812369406e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.619058982934804e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,0.0004562858666758,285.5539855957031,294.1499938964844,292.4629821777344,292.1329040527344,293.3895568847656,292.6503601074219,286.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732788894325,2.739584115118987e-09,0.0009732761536724,-0.0062290192581713,0.0,0.0,0.0,-0.0061709424480795,60.0,9.730667114257812,-0.0,-6.458532908482084e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
