time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,9.122150368057191e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.606074308976532e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.095016917446628e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.606072126189248e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0004556698550004,285.56085205078125,294.1499938964844,292.4284362792969,292.0986328125,293.3731384277344,292.63262939453125,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971964909695,2.585927028064816e-09,0.000971962348558,-0.0058263870887458,0.0,0.0,0.0,-0.0060947686433792,60.0,9.653010368347168,-0.0,-6.441104005716626e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,9.122150368057191e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.606074308976532e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.095016917446628e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.606072126189248e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0004556698550004,285.56085205078125,294.1499938964844,292.4284362792969,292.0986328125,293.3731384277344,292.63262939453125,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971964909695,2.585927028064816e-09,0.000971962348558,-0.0058263870887458,0.0,0.0,0.0,-0.0060947686433792,60.0,9.653010368347168,-0.0,-6.441104005716626e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,9.109721577260645e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.592986316420138e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.085350080160424e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.592984133632854e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0004550490120891,285.5677185058594,294.1499938964844,292.3915405273437,292.06207275390625,293.3563232421875,292.6148681640625,286.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.431069345831816e-09,0.0009706381242722,-0.0054206070490181,0.0,0.0,0.0,-0.006017998792231,60.0,9.570162773132324,-0.0,-6.423562837198915e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,9.109721577260645e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.592986316420138e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.085350080160424e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.592984133632854e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0004550490120891,285.5677185058594,294.1499938964844,292.3915405273437,292.06207275390625,293.3563232421875,292.6148681640625,286.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.431069345831816e-09,0.0009706381242722,-0.0054206070490181,0.0,0.0,0.0,-0.006017998792231,60.0,9.570162773132324,-0.0,-6.423562837198915e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.09735172172077e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.579959441907704e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,7.075728353811428e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.57995725912042e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004544310795608,285.5745849609375,294.1499938964844,292.3525695800781,292.0234375,293.33905029296875,292.5972595214844,286.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.2769377494569203e-09,0.0009693200699985,-0.0050167264416813,0.0,0.0,0.0,-0.005941588897258,60.0,9.48318099975586,-0.0,-6.406127539548835e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.09735172172077e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.579959441907704e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,7.075728353811428e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.57995725912042e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004544310795608,285.5745849609375,294.1499938964844,292.3525695800781,292.0234375,293.33905029296875,292.5972595214844,286.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.2769377494569203e-09,0.0009693200699985,-0.0050167264416813,0.0,0.0,0.0,-0.005941588897258,60.0,9.48318099975586,-0.0,-6.406127539548835e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.08515285118483e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.567113011144102e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,7.066239777486771e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.56711155595258e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0004538217326626,285.5814514160156,294.1499938964844,292.311767578125,291.9829406738281,293.32135009765625,292.5802917480469,286.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680225048214,2.124945330805872e-09,0.0009680204093456,-0.0046184491366147,0.0,0.0,0.0,-0.0058662393130362,60.0,9.392966270446776,-0.0,-6.388957984881928e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.08515285118483e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.567113011144102e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,7.066239777486771e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.56711155595258e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0004538217326626,285.5814514160156,294.1499938964844,292.311767578125,291.9829406738281,293.32135009765625,292.5802917480469,286.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680225048214,2.124945330805872e-09,0.0009680204093456,-0.0046184491366147,0.0,0.0,0.0,-0.0058662393130362,60.0,9.392966270446776,-0.0,-6.388957984881928e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.079159644898029e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.56080257310532e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.061578799039125e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.560800390318036e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0004535223706625,285.5848999023437,294.1499938964844,292.2907409667969,291.9621276855469,293.31231689453125,292.57232666015625,286.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673843742348,2.0502766151508922e-09,0.0009673823369666,-0.0044227880425751,0.0,0.0,0.0,-0.0058292252942919,60.0,9.346756935119627,-0.0,-6.380530948035812e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.073191176867113e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.554517600918187e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,7.056936738081276e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.554515418130904e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0004532242601271,285.5883178710937,294.1499938964844,292.2693786621094,291.94091796875,293.3031921386719,292.56402587890625,286.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667488047853,1.97591210060466e-09,0.0009667468257248,-0.0042279227636754,0.0,0.0,0.0,-0.0057923612184822,60.0,9.300127983093262,-0.0,-6.372144412125635e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,9.06145796761848e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.542161569697782e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.047810504445806e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.542159386910498e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0004526381671894,285.5951843261719,294.1499938964844,292.22564697265625,291.8975524902344,293.2847595214844,292.5477294921875,286.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654979803599,1.829723483837142e-09,0.0009654961759224,-0.0038448506966233,0.0,0.0,0.0,-0.0057198866270482,60.0,9.205761909484863,-0.0,-6.35567332096798e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,9.06145796761848e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.542161569697782e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.047810504445806e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.542159386910498e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0004526381671894,285.5951843261719,294.1499938964844,292.22564697265625,291.8975524902344,293.2847595214844,292.5477294921875,286.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654979803599,1.829723483837142e-09,0.0009654961759224,-0.0038448506966233,0.0,0.0,0.0,-0.0057198866270482,60.0,9.205761909484863,-0.0,-6.35567332096798e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.0502442617435e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.530353418085724e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.039088814053684e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.53035123529844e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0004520780348684,285.60205078125,294.1499938964844,292.18084716796875,291.8531494140625,293.26580810546875,292.53240966796875,286.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643030934967,1.690006912191677e-09,0.0009643014054745,-0.0034787352196872,0.0,0.0,0.0,-0.0056506227701902,60.0,9.10915470123291,-0.0,-6.339951141853818e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.0502442617435e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.530353418085724e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.039088814053684e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.53035123529844e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0004520780348684,285.60205078125,294.1499938964844,292.18084716796875,291.8531494140625,293.26580810546875,292.53240966796875,286.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643030934967,1.690006912191677e-09,0.0009643014054745,-0.0034787352196872,0.0,0.0,0.0,-0.0056506227701902,60.0,9.10915470123291,-0.0,-6.339951141853818e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.039539145305751e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,9.519080049358308e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,7.030762208160013e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,9.519077866571024e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0004515432810876,285.6089172363281,294.1499938964844,292.1352233886719,291.8078918457031,293.2464294433594,292.5184936523437,286.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631619323045,1.5566219424556491e-09,0.0009631603606976,-0.0031292105559259,0.0,0.0,0.0,-0.0055844956077635,60.0,9.012054443359377,-0.0,-6.32496011121475e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.039539145305751e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,9.519080049358308e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,7.030762208160013e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,9.519077866571024e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0004515432810876,285.6089172363281,294.1499938964844,292.1352233886719,291.8078918457031,293.2464294433594,292.5184936523437,286.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631619323045,1.5566219424556491e-09,0.0009631603606976,-0.0031292105559259,0.0,0.0,0.0,-0.0055844956077635,60.0,9.012054443359377,-0.0,-6.32496011121475e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.024704922921956e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.503458568360656e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,7.019224722171202e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.503456385573372e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0004508022684603,285.5863342285156,294.1499938964844,292.08905029296875,291.7621154785156,293.2171325683594,292.5014343261719,286.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706861503422,1.4810792592356847e-09,0.001070684636943,-0.0028230869211256,0.0,0.0,0.0,-0.0060907765291631,60.0,9.46214485168457,-0.0,-6.304217237129707e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.024704922921956e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.503458568360656e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,7.019224722171202e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.503456385573372e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0004508022684603,285.5863342285156,294.1499938964844,292.08905029296875,291.7621154785156,293.2171325683594,292.5014343261719,286.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706861503422,1.4810792592356847e-09,0.001070684636943,-0.0028230869211256,0.0,0.0,0.0,-0.0060907765291631,60.0,9.46214485168457,-0.0,-6.304217237129707e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.02417305042036e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.502898319624364e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.018811447778717e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.502896864432842e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.000450775725767,285.5898132324219,294.1499938964844,292.0657958984375,291.73907470703125,293.207275390625,292.49517822265625,286.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961524550803,1.3651710872863987e-09,0.0009615231538191,-0.0026275261770933,0.0,0.0,0.0,-0.0054895849898457,60.0,9.233277320861816,-0.0,-6.303473298885366e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,9.01947423699312e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,9.497949940850958e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,7.015156006673351e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,9.497947758063674e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0004505410033743,285.5932922363281,294.1499938964844,292.04254150390625,291.71600341796875,293.197265625,292.4894714355469,286.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610239649191,1.306621588703649e-09,0.0009610226843506,-0.0024741003289818,0.0,0.0,0.0,-0.0054605598561465,60.0,9.069405555725098,-0.0,-6.29691001563515e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.010772919282316e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.488786599831656e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,7.008387910900638e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,9.488785144640131e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0004501063376665,285.6030578613281,294.1499938964844,291.9959716796875,291.6698303222656,293.1771545410156,292.47900390625,286.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009513888508081,1.189480403063214e-09,0.0009513876284472,-0.002175771864131,0.0,0.0,0.0,-0.0053590917959809,60.0,8.785603523254395,-0.0,-6.284764708652801e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.010772919282316e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.488786599831656e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,7.008387910900638e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,9.488785144640131e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0004501063376665,285.6030578613281,294.1499938964844,291.9959716796875,291.6698303222656,293.1771545410156,292.47900390625,286.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009513888508081,1.189480403063214e-09,0.0009513876284472,-0.002175771864131,0.0,0.0,0.0,-0.0053590917959809,60.0,8.785603523254395,-0.0,-6.284764708652801e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.004216553876176e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.481883171247318e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,7.003288919804618e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,9.481880988460034e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004497788613662,285.6048889160156,294.1499938964844,291.9496154785156,291.62384033203125,293.1568298339844,292.4697265625,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088523802347,1.0658898208504295e-09,0.0009088512742891,-0.001893388107419,0.0,0.0,0.0,-0.00508932210505,60.0,8.546038627624512,-0.0,-6.27562144472904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.004216553876176e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.481883171247318e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,7.003288919804618e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,9.481880988460034e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004497788613662,285.6048889160156,294.1499938964844,291.9496154785156,291.62384033203125,293.1568298339844,292.4697265625,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088523802347,1.0658898208504295e-09,0.0009088512742891,-0.001893388107419,0.0,0.0,0.0,-0.00508932210505,60.0,8.546038627624512,-0.0,-6.27562144472904e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,9.004739695228636e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.482433961238712e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.00369564583525e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.482431778451428e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0004498049966059,285.67779541015625,294.1499938964844,291.9036865234375,291.57830810546875,293.1441650390625,292.460205078125,286.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007105171098373,8.736856238478197e-10,0.0007105162367224,-0.0015864163869991,0.0,0.0,0.0,-0.0040053590200841,60.0,6.5882649421691895,-0.0,-6.27634904049046e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,9.004739695228636e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.482433961238712e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.00369564583525e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.482431778451428e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0004498049966059,285.67779541015625,294.1499938964844,291.9036865234375,291.57830810546875,293.1441650390625,292.460205078125,286.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007105171098373,8.736856238478197e-10,0.0007105162367224,-0.0015864163869991,0.0,0.0,0.0,-0.0040053590200841,60.0,6.5882649421691895,-0.0,-6.27634904049046e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.002290607895702e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.479854634264484e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,7.001790800131857e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.4798524514772e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0004496826732065,285.710693359375,294.1499938964844,291.85845947265625,291.5334777832031,293.12652587890625,292.4491882324219,286.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006012754747644,7.340106300546261e-10,0.0006012747762724,-0.0013284507440403,0.0,0.0,0.0,-0.0033930165227502,60.0,6.126131534576416,-0.0,-6.272934882645131e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.002290607895702e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.479854634264484e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,7.001790800131857e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.4798524514772e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0004496826732065,285.710693359375,294.1499938964844,291.85845947265625,291.5334777832031,293.12652587890625,292.4491882324219,286.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006012754747644,7.340106300546261e-10,0.0006012747762724,-0.0013284507440403,0.0,0.0,0.0,-0.0033930165227502,60.0,6.126131534576416,-0.0,-6.272934882645131e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,2.9574724976555444e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,3.114363789791241e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,2.3002592570264824e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,3.11436306219548e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001477317418903,285.74560546875,294.1499938964844,291.8362121582031,291.5113830566406,293.1005859375,292.4358825683594,286.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347242742776,7.14249881461626e-10,0.0006347235757857,-0.0012430507922545,0.0,0.0,0.0,-0.0035263975150883,60.0,5.972010135650635,-0.0,-6.77027145457032e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.03026302694343e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.509310621069744e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,7.023546640994027e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,9.50930916587822e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0004510799481067,285.8414611816406,294.1499938964844,291.814208984375,291.4895935058594,293.0072937011719,292.3840637207031,286.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0002217187429778,2.5519916735383674e-10,-0.0002217190049123,-0.0008926417212933,0.0,0.0,0.0,0.000960502307862,60.0,7.074810981750488,-0.0,-6.311976363804206e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,3.6023237043991685e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,3.793424184550531e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,2.801811024255585e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,3.793423093156889e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0001799433812266,285.84796142578125,294.1499938964844,291.7711486816406,291.4468994140625,292.98114013671875,292.3751525878906,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839288547169,4.801737896187316e-10,0.0003839283599518,-0.0008784565725363,0.0,0.0,0.0,-0.0021625496447086,60.0,5.201707363128662,-0.0,-1.0044540310616412e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,3.6023237043991685e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,3.793424184550531e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,2.801811024255585e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,3.793423093156889e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0001799433812266,285.84796142578125,294.1499938964844,291.7711486816406,291.4468994140625,292.98114013671875,292.3751525878906,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839288547169,4.801737896187316e-10,0.0003839283599518,-0.0008784565725363,0.0,0.0,0.0,-0.0021625496447086,60.0,5.201707363128662,-0.0,-1.0044540310616412e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,2.7789510568254627e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,2.9263721444294788e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,2.1614092474919744e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,2.926371416833717e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001388142409268,285.8556823730469,294.1499938964844,291.72955322265625,291.4056701660156,292.971923828125,292.3720092773437,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003060545132029,3.803166670479641e-10,0.0003060541348531,-0.0006938048754818,0.0,0.0,0.0,-0.0017223978647962,60.0,4.071911334991455,-0.0,-5.977593531270031e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,2.7789510568254627e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,2.9263721444294788e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,2.1614092474919744e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,2.926371416833717e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001388142409268,285.8556823730469,294.1499938964844,291.72955322265625,291.4056701660156,292.971923828125,292.3720092773437,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003060545132029,3.803166670479641e-10,0.0003060541348531,-0.0006938048754818,0.0,0.0,0.0,-0.0017223978647962,60.0,4.071911334991455,-0.0,-5.977593531270031e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.052571840584278e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,9.53280323301442e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.040898344712332e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.532801050227135e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0004521943337749,286.0016784667969,294.1499938964844,291.689697265625,291.3661193847656,292.8905029296875,292.3268737792969,286.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0011810975847765,-4.3017403528189375e-10,-0.0011810972355306,-5.016295472159982e-05,0.0,0.0,0.0,0.0060931574553251,60.0,4.417624473571777,-0.0,-6.343199743241712e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.052571840584278e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,9.53280323301442e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.040898344712332e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.532801050227135e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0004521943337749,286.0016784667969,294.1499938964844,291.689697265625,291.3661193847656,292.8905029296875,292.3268737792969,286.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0011810975847765,-4.3017403528189375e-10,-0.0011810972355306,-5.016295472159982e-05,0.0,0.0,0.0,0.0060931574553251,60.0,4.417624473571777,-0.0,-6.343199743241712e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,1.6311832951032557e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,1.7177160771097988e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,1.2686997251876164e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,1.7177158952108584e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,8.148091728799045e-05,285.9989624023437,294.1499938964844,291.6517944335937,291.3285522460937,292.863525390625,292.33209228515625,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691051729721,2.1267856920026407e-10,0.0001691049692453,-0.0003900307347066,0.0,0.0,0.0,-0.0009532392141409,60.0,3.398195743560791,-0.0,-2.059538983800735e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,1.6311832951032557e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,1.7177160771097988e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,1.2686997251876164e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,1.7177158952108584e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,8.148091728799045e-05,285.9989624023437,294.1499938964844,291.6517944335937,291.3285522460937,292.863525390625,292.33209228515625,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691051729721,2.1267856920026407e-10,0.0001691049692453,-0.0003900307347066,0.0,0.0,0.0,-0.0009532392141409,60.0,3.398195743560791,-0.0,-2.059538983800735e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,1.3753935490967706e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,1.4483569430012722e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,1.0697518519009463e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,1.4483566701528616e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,6.870369543321431e-05,286.0087585449219,294.1499938964844,291.6336669921875,291.3105773925781,292.86163330078125,292.3326110839844,286.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465493114665,1.83296183786652e-10,0.0001465491222916,-0.0003353396896272,0.0,0.0,0.0,-0.0008254703716374,60.0,2.904867172241211,-0.0,-1.4642607126802432e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
