time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,1.154783421952743e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,1.2160437108832411e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,8.981660357676446e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,1.2160434380348306e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,5.7683773775352165e-05,286.0098571777344,294.1499938964844,291.6161193847656,291.2931823730469,292.8607788085937,292.3334045410156,286.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230435154866,1.5389622909367515e-10,0.0001230433554155,-0.000281552580418,0.0,0.0,0.0,-0.0006930688396096,60.0,2.479353666305542,-0.0,-1.0322039889487655e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,7.870416993682738e-06,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,8.287935997941531e-06,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,6.121443220763467e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,8.287934178952128e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,3.93143309338484e-05,286.0111389160156,294.1499938964844,291.5829162597656,291.26025390625,292.8597412109375,292.33447265625,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.385995897697285e-05,1.0488761248428348e-10,8.385984983760864e-05,-0.0001918915222631,0.0,0.0,0.0,-0.0004723590973298,60.0,1.898215174674988,-0.0,-4.794683539088851e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,7.870416993682738e-06,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,8.287935997941531e-06,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,6.121443220763467e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,8.287934178952128e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,3.93143309338484e-05,286.0111389160156,294.1499938964844,291.5829162597656,291.26025390625,292.8597412109375,292.33447265625,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.385995897697285e-05,1.0488761248428348e-10,8.385984983760864e-05,-0.0001918915222631,0.0,0.0,0.0,-0.0004723590973298,60.0,1.898215174674988,-0.0,-4.794683539088851e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,5.034634796174942e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,5.3017179197922815e-06,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,3.915832166967448e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,5.30171701029758e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,2.514902371331118e-05,286.0115661621094,294.1499938964844,291.5524597167969,291.23004150390625,292.8593444824219,292.3349304199219,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.36447623744607e-05,6.709596073184443e-11,5.364469689084217e-05,-0.0001227517786901,0.0,0.0,0.0,-0.0003021655138581,60.0,1.525873064994812,-0.0,-1.9620063906877758e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,5.034634796174942e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,5.3017179197922815e-06,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,3.915832166967448e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,5.30171701029758e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,2.514902371331118e-05,286.0115661621094,294.1499938964844,291.5524597167969,291.23004150390625,292.8593444824219,292.3349304199219,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.36447623744607e-05,6.709596073184443e-11,5.364469689084217e-05,-0.0001227517786901,0.0,0.0,0.0,-0.0003021655138581,60.0,1.525873064994812,-0.0,-1.9620063906877758e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,2.939118985523237e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,3.0950366181059508e-06,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,2.2859842374600703e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,3.0950361633586e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,1.468149548600195e-05,286.0117492675781,294.1499938964844,291.52496337890625,291.2027893066406,292.8592224121094,292.3350830078125,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1316885724663734e-05,3.9169400362082385e-11,3.1316849344875664e-05,-7.166026625782251e-05,0.0,0.0,0.0,-0.0001763989712344,60.0,1.2487434148788452,-0.0,-6.686499270935897e-11,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,2.939118985523237e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,3.0950366181059508e-06,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,2.2859842374600703e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,3.0950361633586e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,1.468149548600195e-05,286.0117492675781,294.1499938964844,291.52496337890625,291.2027893066406,292.8592224121094,292.3350830078125,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1316885724663734e-05,3.9169400362082385e-11,3.1316849344875664e-05,-7.166026625782251e-05,0.0,0.0,0.0,-0.0001763989712344,60.0,1.2487434148788452,-0.0,-6.686499270935897e-11,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,1.501167616879684e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.5808033140274349e-06,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,1.167576328953146e-06,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.5808029729669215e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,7.498636932723457e-06,286.01177978515625,294.1499938964844,291.500732421875,291.17877197265625,292.85919189453125,292.3351135253906,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.599555616849102e-05,2.000629002740784e-11,1.5995536159607582e-05,-3.6601315514417365e-05,0.0,0.0,0.0,-9.00982995517552e-05,60.0,1.0387262105941772,-0.0,-1.7443066088751458e-11,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,1.501167616879684e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.5808033140274349e-06,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,1.167576328953146e-06,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.5808029729669215e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,7.498636932723457e-06,286.01177978515625,294.1499938964844,291.500732421875,291.17877197265625,292.85919189453125,292.3351135253906,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.599555616849102e-05,2.000629002740784e-11,1.5995536159607582e-05,-3.6601315514417365e-05,0.0,0.0,0.0,-9.00982995517552e-05,60.0,1.0387262105941772,-0.0,-1.7443066088751458e-11,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,1.0762767033156706e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.1333722795825452e-06,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,8.371051762878778e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.1333720522088695e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,5.376220542530064e-06,286.01177978515625,294.1499938964844,291.4898986816406,291.16802978515625,292.85919189453125,292.3351135253906,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1469989658507984e-05,1.434552303336556e-11,1.1469975106592756e-05,-2.624464286782313e-05,0.0,0.0,0.0,-6.460682197939605e-05,60.0,0.9629350900650024,-0.0,-8.966280842792607e-12,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,6.222351203177823e-07,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,6.552441504936724e-07,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,4.839612870455312e-07,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,6.552440368068346e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,3.1081906399776926e-06,286.01177978515625,294.1499938964844,291.47998046875,291.158203125,292.85919189453125,292.33514404296875,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.633529665123206e-06,8.295948129843911e-12,6.63352147967089e-06,-1.5176759006862994e-05,0.0,0.0,0.0,-3.736421058420092e-05,60.0,0.8842496275901794,-0.0,-2.9969084939379664e-12,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,1.567514260614189e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.650669503305835e-07,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,1.219179210920629e-07,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.6506692190887406e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,7.830051345081301e-07,286.01177978515625,294.1499938964844,291.4629821777344,291.141357421875,292.85919189453125,292.33514404296875,286.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6703255596439703e-06,2.0891116527671505e-12,1.6703235132808911e-06,-3.822019607468974e-06,0.0,0.0,0.0,-9.40843892749399e-06,60.0,0.7668200135231018,-0.0,-1.901898912881964e-13,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,1.567514260614189e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.650669503305835e-07,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,1.219179210920629e-07,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.6506692190887406e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,7.830051345081301e-07,286.01177978515625,294.1499938964844,291.4629821777344,291.141357421875,292.85919189453125,292.33514404296875,286.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6703255596439703e-06,2.0891116527671505e-12,1.6703235132808911e-06,-3.822019607468974e-06,0.0,0.0,0.0,-9.40843892749399e-06,60.0,0.7668200135231018,-0.0,-1.901898912881964e-13,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,2.1376205250334124e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,2.2510193709024406e-09,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,1.6625958387805895e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,2.2510189268132308e-09,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,1.0677847939177808e-08,286.01177978515625,294.1499938964844,291.45001220703125,291.1284484863281,292.85919189453125,292.33514404296875,286.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.286641098692144e-08,2.854784618877733e-14,2.2866382565212007e-08,-5.2265498595716053e-08,0.0,0.0,0.0,-1.2878444977104664e-07,60.0,0.6819041967391968,-0.0,-3.53692371411426e-17,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,2.1376205250334124e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,2.2510193709024406e-09,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,1.6625958387805895e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,2.2510189268132308e-09,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,1.0677847939177808e-08,286.01177978515625,294.1499938964844,291.45001220703125,291.1284484863281,292.85919189453125,292.33514404296875,286.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.286641098692144e-08,2.854784618877733e-14,2.2866382565212007e-08,-5.2265498595716053e-08,0.0,0.0,0.0,-1.2878444977104664e-07,60.0,0.6819041967391968,-0.0,-3.53692371411426e-17,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,6.86699419549796e-10,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.231282239672511e-10,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,5.341002085046398e-10,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,7.231280574337973e-10,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,3.430202788479164e-09,286.01177978515625,294.1499938964844,291.4414367675781,291.1199645996094,292.85919189453125,292.33514404296875,286.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.437102489404879e-09,9.27408157729145e-15,7.437093163531472e-09,-1.6939047497999127e-08,0.0,0.0,0.0,-4.186586011201143e-08,60.0,0.6276541352272034,-0.0,-3.65004157277956e-18,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,6.86699419549796e-10,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.231282239672511e-10,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,5.341002085046398e-10,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,7.231280574337973e-10,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,3.430202788479164e-09,286.01177978515625,294.1499938964844,291.4414367675781,291.1199645996094,292.85919189453125,292.33514404296875,286.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.437102489404879e-09,9.27408157729145e-15,7.437093163531472e-09,-1.6939047497999127e-08,0.0,0.0,0.0,-4.186586011201143e-08,60.0,0.6276541352272034,-0.0,-3.65004157277956e-18,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,1.6476692232814116e-10,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,1.7350766656765155e-10,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,1.2815221106521335e-10,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,1.7350762493428815e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,8.230441883583233e-10,286.0106811523437,294.1499938964844,291.4374084472656,291.115966796875,292.85943603515625,292.3349609375,286.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786370718015462e-09,2.2289583068537448e-15,1.7863684975694127e-09,-4.068023695680267e-09,0.0,0.0,0.0,-1.0055373422801496e-08,60.0,0.5783727169036865,-0.0,-2.1013795801464565e-19,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,1.6476692232814116e-10,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,1.7350766656765155e-10,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,1.2815221106521335e-10,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,1.7350762493428815e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,8.230441883583233e-10,286.0106811523437,294.1499938964844,291.4374084472656,291.115966796875,292.85943603515625,292.3349609375,286.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786370718015462e-09,2.2289583068537448e-15,1.7863684975694127e-09,-4.068023695680267e-09,0.0,0.0,0.0,-1.0055373422801496e-08,60.0,0.5783727169036865,-0.0,-2.1013795801464565e-19,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,2.2156546042317868e-10,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,2.333193083181584e-10,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,1.7232890114904362e-10,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,2.3331925280700716e-10,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,1.1067644578588443e-09,286.010498046875,294.1499938964844,291.4369812011719,291.11553955078125,292.8594665527344,292.3349304199219,286.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.382014363533358e-09,2.9443962154226174e-15,2.382011254908889e-09,-5.4378430647261675e-09,0.0,0.0,0.0,-1.3416865840554236e-08,60.0,0.5569773316383362,-0.0,-3.799868435239772e-19,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,1.155671114361212e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,1.2169784291415908e-08,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,8.98856455933128e-09,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,1.2169781626880647e-08,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,5.772811562110292e-08,286.0102844238281,294.1499938964844,291.4375915527344,291.1161499023437,292.8594970703125,292.3348999023437,286.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2316104402998462e-07,1.5400674442320186e-13,1.2316088771058278e-07,-2.818045174990403e-07,0.0,0.0,0.0,-6.937043508514762e-07,60.0,0.5367051959037781,-0.0,-1.0337915360252568e-15,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.084734304247831e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,8.513622162809042e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,6.288134812848514e-08,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,8.513620741723572e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,4.038488725655043e-07,286.0102844238281,294.1499938964844,291.4417724609375,291.12030029296875,292.8594970703125,292.3348999023437,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.616988225185196e-07,1.0777057414881885e-12,8.616977424935612e-07,-1.971598749150872e-06,0.0,0.0,0.0,-4.853660357184708e-06,60.0,0.5012289881706238,-0.0,-5.0593640469600784e-14,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.084734304247831e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,8.513622162809042e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,6.288134812848514e-08,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,8.513620741723572e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,4.038488725655043e-07,286.0102844238281,294.1499938964844,291.4417724609375,291.12030029296875,292.8594970703125,292.3348999023437,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.616988225185196e-07,1.0777057414881885e-12,8.616977424935612e-07,-1.971598749150872e-06,0.0,0.0,0.0,-4.853660357184708e-06,60.0,0.5012289881706238,-0.0,-5.0593640469600784e-14,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,6.067270987841766e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,6.389134341588942e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,4.718994262020715e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,6.389132636286377e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,3.0307248835015344e-06,286.01031494140625,294.1499938964844,291.4496154785156,291.1280822753906,292.8594665527344,292.3349304199219,286.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.464526450145058e-06,8.085533111101828e-12,6.464518264692742e-06,-1.479250659031095e-05,0.0,0.0,0.0,-3.641285002231598e-05,60.0,0.4915322065353393,-0.0,-2.8493854411365538e-12,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,6.067270987841766e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,6.389134341588942e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,4.718994262020715e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,6.389132636286377e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,3.0307248835015344e-06,286.01031494140625,294.1499938964844,291.4496154785156,291.1280822753906,292.8594665527344,292.3349304199219,286.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.464526450145058e-06,8.085533111101828e-12,6.464518264692742e-06,-1.479250659031095e-05,0.0,0.0,0.0,-3.641285002231598e-05,60.0,0.4915322065353393,-0.0,-2.8493854411365538e-12,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,2.2712990812578937e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,2.391789394096122e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,1.7665680616119062e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,2.3917889393487712e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,1.1345598977641204e-05,286.0107116699219,294.1499938964844,291.4609069824219,291.1392822265625,292.8591613769531,292.33526611328125,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.420026976324152e-05,3.0268561962421003e-11,2.4200238840421665e-05,-5.537637116503902e-05,0.0,0.0,0.0,-0.0001363132469123,60.0,0.553112268447876,-0.0,-3.9931263157155777e-11,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,2.2712990812578937e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,2.391789394096122e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,1.7665680616119062e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,2.3917889393487712e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,1.1345598977641204e-05,286.0107116699219,294.1499938964844,291.4609069824219,291.1392822265625,292.8591613769531,292.33526611328125,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.420026976324152e-05,3.0268561962421003e-11,2.4200238840421665e-05,-5.537637116503902e-05,0.0,0.0,0.0,-0.0001363132469123,60.0,0.553112268447876,-0.0,-3.9931263157155777e-11,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,4.9820614549389575e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,5.24635515830596e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,3.874941285175737e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,5.246354248811258e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.4886407118174247e-05,286.01190185546875,294.1499938964844,291.475341796875,291.1535949707031,292.85821533203125,292.3361511230469,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.308326217345893e-05,6.639398753005564e-11,5.30831930518616e-05,-0.0001214677904499,0.0,0.0,0.0,-0.0002990029170177,60.0,0.6936936974525452,-0.0,-1.9212442747829075e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,4.9820614549389575e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,5.24635515830596e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,3.874941285175737e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,5.246354248811258e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,2.4886407118174247e-05,286.01190185546875,294.1499938964844,291.475341796875,291.1535949707031,292.85821533203125,292.3361511230469,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.308326217345893e-05,6.639398753005564e-11,5.30831930518616e-05,-0.0001214677904499,0.0,0.0,0.0,-0.0002990029170177,60.0,0.6936936974525452,-0.0,-1.9212442747829075e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,6.5015351538022514e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,6.846436008345336e-06,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,5.056755981058814e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,6.846434644103283e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,3.247648783144541e-05,286.0129089355469,294.1499938964844,291.4836730957031,291.1618347167969,292.8573608398437,292.3367614746094,286.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.927320646354929e-05,8.6643553443011e-11,6.927311915205792e-05,-0.0001585143472766,0.0,0.0,0.0,-0.0003901962772943,60.0,0.7838403582572937,-0.0,-3.2718719400470765e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,8.732346032047644e-06,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,9.19558897294337e-06,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,6.791833129682345e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.195587153953966e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,4.361983883427456e-05,286.0140686035156,294.1499938964844,291.49267578125,291.1707763671875,292.8563537597656,292.3373718261719,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.304177365265788e-05,1.1637227986804888e-10,9.304165723733604e-05,-0.000212903090869,0.0,0.0,0.0,-0.0005240779719315,60.0,0.8903639912605286,-0.0,-5.9023680387682e-10,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,1.5853747754590586e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,1.6694773876224644e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,1.2330707249930128e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,1.669477205723524e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.919268682599068e-05,286.0189208984375,294.1499938964844,291.5126037597656,291.1905212402344,292.8515930175781,292.3385009765625,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016891946143,2.1127645466467726e-10,0.0001689192431513,-0.0003865302423946,0.0,0.0,0.0,-0.0009514756384305,60.0,1.2878830432891846,-0.0,-1.945486882704017e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,1.5853747754590586e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,1.6694773876224644e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,1.2330707249930128e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,1.669477205723524e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.919268682599068e-05,286.0189208984375,294.1499938964844,291.5126037597656,291.1905212402344,292.8515930175781,292.3385009765625,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016891946143,2.1127645466467726e-10,0.0001689192431513,-0.0003865302423946,0.0,0.0,0.0,-0.0009514756384305,60.0,1.2878830432891846,-0.0,-1.945486882704017e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,2.507508725102525e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,2.640529964992311e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,1.950286969076842e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,2.640529419295489e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001252551446668,286.0255432128906,294.1499938964844,291.53485107421875,291.21258544921875,292.8433532714844,292.3363647460937,286.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671723195817,3.3416638900440887e-10,0.0002671719994395,-0.0006113570998422,0.0,0.0,0.0,-0.0015049069188535,60.0,1.8672810792922967,-0.0,-4.866865577213275e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,2.507508725102525e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,2.640529964992311e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,1.950286969076842e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,2.640529419295489e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001252551446668,286.0255432128906,294.1499938964844,291.53485107421875,291.21258544921875,292.8433532714844,292.3363647460937,286.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671723195817,3.3416638900440887e-10,0.0002671719994395,-0.0006113570998422,0.0,0.0,0.0,-0.0015049069188535,60.0,1.8672810792922967,-0.0,-4.866865577213275e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,3.404700692044571e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,3.585316881071776e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,2.6481036911718547e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,3.585316153476015e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001700717111816,286.0292358398437,294.1499938964844,291.5591735839844,291.2366943359375,292.8319702148437,292.3297424316406,286.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004089572175871,4.99995600478087e-10,0.000408956722822,-0.0009055400150828,0.0,0.0,0.0,-0.0022964857053011,60.0,2.698606014251709,-0.0,-8.972681264651783e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,3.404700692044571e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,3.585316881071776e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,2.6481036911718547e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,3.585316153476015e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001700717111816,286.0292358398437,294.1499938964844,291.5591735839844,291.2366943359375,292.8319702148437,292.3297424316406,286.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004089572175871,4.99995600478087e-10,0.000408956722822,-0.0009055400150828,0.0,0.0,0.0,-0.0022964857053011,60.0,2.698606014251709,-0.0,-8.972681264651783e-09,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,9.03708059922792e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.51648980844766e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,7.028849358903244e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.516487625660376e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0004514205211307,286.0940856933594,294.1499938964844,291.58526611328125,291.2625732421875,292.7684020996094,292.265625,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003189116250723,2.4202828630137674e-10,-0.000318911857903,-0.0009552080882713,0.0,0.0,0.0,0.0014549996703863,60.0,3.863584518432617,-0.0,-6.321506873518956e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
