time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,9.03708059922792e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.51648980844766e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,7.028849358903244e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.516487625660376e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0004514205211307,286.0940856933594,294.1499938964844,291.58526611328125,291.2625732421875,292.7684020996094,292.265625,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003189116250723,2.4202828630137674e-10,-0.000318911857903,-0.0009552080882713,0.0,0.0,0.0,0.0014549996703863,60.0,3.863584518432617,-0.0,-6.321506873518956e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.003690502140671e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.481328015681356e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,7.002878555795178e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.481325832894072e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0004497526097111,286.084716796875,294.1499938964844,291.5989074707031,291.276123046875,292.74517822265625,292.25372314453125,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006638495833612,8.1392559359017e-10,0.000663848768454,-0.0014759742189198,0.0,0.0,0.0,-0.0037437269929796,60.0,4.548307418823242,-0.0,-6.274880348655644e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,9.003014565678313e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.480616427026688e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,7.002353231655434e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,9.480614244239403e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0004497188492678,286.12664794921875,294.1499938964844,291.6128845214844,291.2899780273437,292.7342834472656,292.2442626953125,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008479566313326,9.899725483819566e-10,0.0008479556418024,-0.0017546967137604,0.0,0.0,0.0,-0.0047488533891737,60.0,4.932199954986572,-0.0,-6.273937458445289e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.009282803162932e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.487216448178516e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,7.007228123256937e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.487214992986992e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0004500319482758,286.2173156738281,294.1499938964844,291.6417541503906,291.318603515625,292.7138977050781,292.2196044921875,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588697623461,1.278632866252849e-09,0.0010588684817776,-0.0023026731796562,0.0,0.0,0.0,-0.0059397211298346,60.0,5.425198078155518,-0.0,-6.282675713009668e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.009282803162932e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.487216448178516e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,7.007228123256937e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.487214992986992e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0004500319482758,286.2173156738281,294.1499938964844,291.6417541503906,291.318603515625,292.7138977050781,292.2196044921875,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588697623461,1.278632866252849e-09,0.0010588684817776,-0.0023026731796562,0.0,0.0,0.0,-0.0059397211298346,60.0,5.425198078155518,-0.0,-6.282675713009668e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,9.03038162505254e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,9.509435039944948e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.023639045655727e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.509433584753424e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.000451085914392,286.221923828125,294.1499938964844,291.6716003417969,291.3481750488281,292.709716796875,292.1985168457031,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620587807148,1.442270747276097e-09,0.0009620573255233,-0.0028296862728893,0.0,0.0,0.0,-0.0055271773599088,60.0,6.363862991333008,-0.0,-6.312136235919752e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,9.03038162505254e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,9.509435039944948e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.023639045655727e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.509433584753424e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.000451085914392,286.221923828125,294.1499938964844,291.6716003417969,291.3481750488281,292.709716796875,292.1985168457031,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620587807148,1.442270747276097e-09,0.0009620573255233,-0.0028296862728893,0.0,0.0,0.0,-0.0055271773599088,60.0,6.363862991333008,-0.0,-6.312136235919752e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.049984510056674e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.530077659292148e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,7.038885087240487e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.530076204100624e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0004520651127677,286.2265014648437,294.1499938964844,291.7021179199219,291.3784484863281,292.6925964355469,292.1777038574219,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964273174759,1.6866061880449479e-09,0.0009642714867368,-0.0034698247909545,0.0,0.0,0.0,-0.0056489324197173,60.0,6.956752777099609,-0.0,-6.339568869861978e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.049984510056674e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.530077659292148e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,7.038885087240487e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.530076204100624e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0004520651127677,286.2265014648437,294.1499938964844,291.7021179199219,291.3784484863281,292.6925964355469,292.1777038574219,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964273174759,1.6866061880449479e-09,0.0009642714867368,-0.0034698247909545,0.0,0.0,0.0,-0.0056489324197173,60.0,6.956752777099609,-0.0,-6.339568869861978e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.071549720829351e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.552786650601774e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.055657624732703e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.55278446781449e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0004531423328444,286.2310791015625,294.1499938964844,291.7330627441406,291.4091491699219,292.6763000488281,292.1527404785156,286.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665699326433,1.9552635066588664e-09,0.0009665679535828,-0.0041738175787031,0.0,0.0,0.0,-0.0057821134105324,60.0,7.225921630859375,-0.0,-6.369816674123285e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.071549720829351e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.552786650601774e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.055657624732703e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.55278446781449e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0004531423328444,286.2310791015625,294.1499938964844,291.7330627441406,291.4091491699219,292.6763000488281,292.1527404785156,286.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665699326433,1.9552635066588664e-09,0.0009665679535828,-0.0041738175787031,0.0,0.0,0.0,-0.0057821134105324,60.0,7.225921630859375,-0.0,-6.369816674123285e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,9.083453915081918e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.565322397975252e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,7.064917008392513e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.565320942783728e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0004537369823083,286.2333374023437,294.1499938964844,291.7486267089844,291.424560546875,292.6686706542969,292.1396789550781,286.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678385686129,2.103572205314208e-09,0.0009678364731371,-0.0045624445192515,0.0,0.0,0.0,-0.0058556380681693,60.0,7.305611610412598,-0.0,-6.386544981751285e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,9.095383575186132e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,9.57788433879614e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,7.07419530954212e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.577882883604616e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0004543328832369,286.235595703125,294.1499938964844,291.7641906738281,291.4399719238281,292.6610717773437,292.1266174316406,286.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112209111,2.252189545970396e-09,0.0009691089508123,-0.0049518761225044,0.0,0.0,0.0,-0.0059293224476277,60.0,7.383893013000488,-0.0,-6.403330132798146e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.119913738686591e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.603716898709536e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.093274325598031e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.603714715922251e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0004555582418106,286.2401123046875,294.1499938964844,291.795166015625,291.470703125,292.6463317871094,292.0972595214844,286.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717226494103,2.557796419111468e-09,0.0009717200882732,-0.0057526770979166,0.0,0.0,0.0,-0.0060808146372437,60.0,7.521193981170654,-0.0,-6.437916511004006e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.119913738686591e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.603716898709536e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.093274325598031e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.603714715922251e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0004555582418106,286.2401123046875,294.1499938964844,291.795166015625,291.470703125,292.6463317871094,292.0972595214844,286.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717226494103,2.557796419111468e-09,0.0009717200882732,-0.0057526770979166,0.0,0.0,0.0,-0.0060808146372437,60.0,7.521193981170654,-0.0,-6.437916511004006e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.14607080630958e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.631260763853788e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.11361863068305e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.631259308662266e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004568648291751,286.24462890625,294.1499938964844,291.82574462890625,291.50103759765625,292.6325988769531,292.07568359375,286.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745103307068,2.883662419961297e-09,0.0009745074785314,-0.0066065490245819,0.0,0.0,0.0,-0.0062423646450042,60.0,7.634861946105957,-0.0,-6.474897418229375e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.14607080630958e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.631260763853788e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.11361863068305e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.631259308662266e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004568648291751,286.24462890625,294.1499938964844,291.82574462890625,291.50103759765625,292.6325988769531,292.07568359375,286.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745103307068,2.883662419961297e-09,0.0009745074785314,-0.0066065490245819,0.0,0.0,0.0,-0.0062423646450042,60.0,7.634861946105957,-0.0,-6.474897418229375e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.171746933134271e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.658298949943855e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,7.133588951546699e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.658297494752333e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0004581474349834,286.2491149902344,294.1499938964844,291.8556823730469,291.5307006835937,292.6195678710937,292.0510559082031,286.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203546095065235e-09,0.0009772425983101,-0.0074447323568165,0.0,0.0,0.0,-0.006400944199413,60.0,7.739135265350342,-0.0,-6.511302075296045e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.171746933134271e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.658298949943855e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,7.133588951546699e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.658297494752333e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0004581474349834,286.2491149902344,294.1499938964844,291.8556823730469,291.5307006835937,292.6195678710937,292.0510559082031,286.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203546095065235e-09,0.0009772425983101,-0.0074447323568165,0.0,0.0,0.0,-0.006400944199413,60.0,7.739135265350342,-0.0,-6.511302075296045e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.197817416861652e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.685751865617932e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.153865590225905e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.685750410426408e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0004594496858771,286.2535705566406,294.1499938964844,291.8846740722656,291.5594482421875,292.6070251464844,292.0348815917969,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.5283338473135473e-09,0.0009800209663808,-0.0082957483828067,0.0,0.0,0.0,-0.0065619605593383,60.0,7.83919620513916,-0.0,-6.548368958192441e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.197817416861652e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.685751865617932e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.153865590225905e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.685750410426408e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0004594496858771,286.2535705566406,294.1499938964844,291.8846740722656,291.5594482421875,292.6070251464844,292.0348815917969,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.5283338473135473e-09,0.0009800209663808,-0.0082957483828067,0.0,0.0,0.0,-0.0065619605593383,60.0,7.83919620513916,-0.0,-6.548368958192441e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,9.209659037878735e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,9.69822212937288e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,7.163075497373939e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.698219946585596e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,0.0004600411921273,286.2557983398437,294.1499938964844,291.8987121582031,291.5733947753906,292.6011657714844,292.0267028808594,286.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812860516831,3.6758598387365282e-09,0.0009812824428081,-0.0086822947487235,0.0,0.0,0.0,-0.0066350954584777,60.0,7.884524822235107,-0.0,-6.565240795453064e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.222020162269472e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,9.711239545140415e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.172690675361082e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,9.711237362353133e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004606586880981,286.2580261230469,294.1499938964844,291.9124450683594,291.5870056152344,292.59527587890625,292.0209655761719,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826017776504,3.829865757865036e-09,0.0009825979359447,-0.0090858163312077,0.0,0.0,0.0,-0.0067114359699189,60.0,7.930405616760254,-0.0,-6.58287646615463e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,9.244387183571234e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,9.734792547533289e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,7.190086762420833e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,9.734790364746004e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004617759550455,286.262451171875,294.1499938964844,291.938720703125,291.6130676269531,292.5841979980469,292.0133361816406,286.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.108515305745186e-09,0.0009849815396592,-0.0098159108310937,0.0,0.0,0.0,-0.0068495790474116,60.0,8.015290260314941,-0.0,-6.614845915464684e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,9.244387183571234e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,9.734792547533289e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,7.190086762420833e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,9.734790364746004e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004617759550455,286.262451171875,294.1499938964844,291.938720703125,291.6130676269531,292.5841979980469,292.0133361816406,286.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.108515305745186e-09,0.0009849815396592,-0.0098159108310937,0.0,0.0,0.0,-0.0068495790474116,60.0,8.015290260314941,-0.0,-6.614845915464684e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.265076369047164e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,9.756578947417438e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,7.2061775426846e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,9.756577492225917e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0004628094029612,286.2668762207031,294.1499938964844,291.9632568359375,291.63739013671875,292.573486328125,292.008056640625,286.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987191684544,4.366266903588212e-09,0.0009871872607618,-0.0104912351816892,0.0,0.0,0.0,-0.0069773662835359,60.0,8.095808982849121,-0.0,-6.644485495144181e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.265076369047164e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,9.756578947417438e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,7.2061775426846e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,9.756577492225917e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0004628094029612,286.2668762207031,294.1499938964844,291.9632568359375,291.63739013671875,292.573486328125,292.008056640625,286.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987191684544,4.366266903588212e-09,0.0009871872607618,-0.0104912351816892,0.0,0.0,0.0,-0.0069773662835359,60.0,8.095808982849121,-0.0,-6.644485495144181e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.280834638047963e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.773173223948106e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,7.218433893285692e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.773171041160822e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004635965742636,286.271240234375,294.1499938964844,291.9857482910156,291.6596984863281,292.56378173828125,292.0077209472656,286.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888692293316,4.5625840883189994e-09,0.000988864689134,-0.0110055916011333,0.0,0.0,0.0,-0.0070746820420026,60.0,8.163650512695312,-0.0,-6.66710633367984e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.280834638047963e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.773173223948106e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,7.218433893285692e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.773171041160822e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004635965742636,286.271240234375,294.1499938964844,291.9857482910156,291.6596984863281,292.56378173828125,292.0077209472656,286.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888692293316,4.5625840883189994e-09,0.000988864689134,-0.0110055916011333,0.0,0.0,0.0,-0.0070746820420026,60.0,8.163650512695312,-0.0,-6.66710633367984e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.295582276536152e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.78870302787982e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.229905168060213e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.788701572688296e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0004643332795239,286.2756042480469,294.1499938964844,292.0059509277344,291.6797180175781,292.55426025390625,292.0090637207031,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904438629746,4.746319781645525e-09,0.0009904392063617,-0.0114869708195328,0.0,0.0,0.0,-0.0071657849475741,60.0,8.228108406066895,-0.0,-6.688311060543128e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.295582276536152e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.78870302787982e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.229905168060213e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.788701572688296e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0004643332795239,286.2756042480469,294.1499938964844,292.0059509277344,291.6797180175781,292.55426025390625,292.0090637207031,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904438629746,4.746319781645525e-09,0.0009904392063617,-0.0114869708195328,0.0,0.0,0.0,-0.0071657849475741,60.0,8.228108406066895,-0.0,-6.688311060543128e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.302423131885008e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.795906953513622e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,7.235225348267704e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,9.7959054983221e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004646749875973,286.2778015136719,294.1499938964844,292.0151062011719,291.68878173828125,292.5495300292969,292.01025390625,286.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911708766594,4.831544941907849e-09,0.0009911661036312,-0.0117102582007646,0.0,0.0,0.0,-0.0072080255486071,60.0,8.259753227233887,-0.0,-6.698158472318029e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.30620008148253e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.799883991945536e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,7.238163379952312e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.799882536754012e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0004648636677302,286.27996826171875,294.1499938964844,292.0235900878906,291.6972045898437,292.5451965332031,292.0126647949219,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915720438584,4.878594417334625e-09,0.0009915671544149,-0.011833525262773,0.0,0.0,0.0,-0.0072313440032303,60.0,8.283913612365723,-0.0,-6.703598387503007e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.3139213277027e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.808014874579384e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,7.244168227771297e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.808013419387862e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0004652493516914,286.2843017578125,294.1499938964844,292.0383605957031,291.7118530273437,292.5364990234375,292.0175476074219,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923974284902,4.974783252009729e-09,0.0009923925390467,-0.0120855290442705,0.0,0.0,0.0,-0.0072790426202118,60.0,8.332049369812012,-0.0,-6.71472548674501e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.3139213277027e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.808014874579384e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,7.244168227771297e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.808013419387862e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0004652493516914,286.2843017578125,294.1499938964844,292.0383605957031,291.7118530273437,292.5364990234375,292.0175476074219,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923974284902,4.974783252009729e-09,0.0009923925390467,-0.0120855290442705,0.0,0.0,0.0,-0.0072790426202118,60.0,8.332049369812012,-0.0,-6.71472548674501e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.318705269834028e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.813052020035684e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.24788915249519e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.81305056484416e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0004654882941395,286.2886047363281,294.1499938964844,292.04998779296875,291.723388671875,292.528076171875,292.02313232421875,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929065126925,5.03437158627662e-09,0.0009929015068337,-0.0122416447848081,0.0,0.0,0.0,-0.0073085809126496,60.0,8.371665954589844,-0.0,-6.721623435623769e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.318705269834028e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.813052020035684e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.24788915249519e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.81305056484416e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0004654882941395,286.2886047363281,294.1499938964844,292.04998779296875,291.723388671875,292.528076171875,292.02313232421875,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929065126925,5.03437158627662e-09,0.0009929015068337,-0.0122416447848081,0.0,0.0,0.0,-0.0073085809126496,60.0,8.371665954589844,-0.0,-6.721623435623769e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.321011748397724e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.81548146228306e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,7.249682676047087e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,9.815480007091536e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004656035453081,286.2928771972656,294.1499938964844,292.0577697753906,291.7311096191406,292.5199890136719,292.0289001464844,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.0630979409049814e-09,0.000993144698441,-0.0123169068247079,0.0,0.0,0.0,-0.0073228096589446,60.0,8.400768280029297,-0.0,-6.724950196712598e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.321011748397724e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.81548146228306e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,7.249682676047087e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,9.815480007091536e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004656035453081,286.2928771972656,294.1499938964844,292.0577697753906,291.7311096191406,292.5199890136719,292.0289001464844,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.0630979409049814e-09,0.000993144698441,-0.0123169068247079,0.0,0.0,0.0,-0.0073228096589446,60.0,8.400768280029297,-0.0,-6.724950196712598e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
