time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.323189442511648e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,9.81777484412305e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,7.251376518979669e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,9.817773388931528e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0004657123354263,286.2971496582031,294.1499938964844,292.0613708496094,291.73468017578125,292.5120849609375,292.0339660644531,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.0902224657534134e-09,0.0009933767141774,-0.0123879704624414,0.0,0.0,0.0,-0.0073362560942769,60.0,8.421647071838379,-0.0,-6.728092216690129e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.323189442511648e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,9.81777484412305e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,7.251376518979669e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,9.817773388931528e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0004657123354263,286.2971496582031,294.1499938964844,292.0613708496094,291.73468017578125,292.5120849609375,292.0339660644531,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.0902224657534134e-09,0.0009933767141774,-0.0123879704624414,0.0,0.0,0.0,-0.0073362560942769,60.0,8.421647071838379,-0.0,-6.728092216690129e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.324261191068216e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.81890334514901e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,7.252210343722254e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.818901889957488e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0004657658573705,286.2992858886719,294.1499938964844,292.0617370605469,291.7350158691406,292.5081787109375,292.03594970703125,286.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103572231490716e-09,0.0009934908011928,-0.0124229444190859,0.0,0.0,0.0,-0.0073428740724921,60.0,8.428496360778809,-0.0,-6.72963906822588e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,9.325323480879888e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,9.82002165983431e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,7.253036164911464e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.820020204642788e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0004658189136534,286.3013916015625,294.1499938964844,292.0611877441406,291.7344970703125,292.5042724609375,292.03765869140625,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494305834174,60.0,8.433838844299316,-0.0,-6.731170998364179e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.327419684268534e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.822228457778692e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,7.254666707012802e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.82222700258717e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0004659236292354,286.3056030273437,294.1499938964844,292.0575866699219,291.7309265136719,292.4964904785156,292.0403137207031,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.441267013549805,-0.0,-6.734196489333044e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.327419684268534e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.822228457778692e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,7.254666707012802e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.82222700258717e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0004659236292354,286.3056030273437,294.1499938964844,292.0575866699219,291.7309265136719,292.4964904785156,292.0403137207031,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.441267013549805,-0.0,-6.734196489333044e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.329446766059846e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.824363223742694e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,7.256243407027796e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,9.824362496146932e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0004660249105654,286.309814453125,294.1499938964844,292.0509948730469,291.724365234375,292.4887084960937,292.0411071777344,286.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.441027641296387,-0.0,-6.73712321486164e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.329446766059846e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.824363223742694e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,7.256243407027796e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,9.824362496146932e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0004660249105654,286.309814453125,294.1499938964844,292.0509948730469,291.724365234375,292.4887084960937,292.0411071777344,286.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.441027641296387,-0.0,-6.73712321486164e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,9.331425826530904e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.826447058003396e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.257782272063196e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.826445602811872e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0004661237471736,286.3139953613281,294.1499938964844,292.0417785644531,291.7152404785156,292.4808654785156,292.0400085449219,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.43478012084961,-0.0,-6.739980307202131e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,9.331425826530904e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.826447058003396e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.257782272063196e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.826445602811872e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0004661237471736,286.3139953613281,294.1499938964844,292.0417785644531,291.7152404785156,292.4808654785156,292.0400085449219,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.43478012084961,-0.0,-6.739980307202131e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.33334740693681e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.8284705018159e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.259276753757149e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,9.828469046624376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0004662197316065,286.3181457519531,294.1499938964844,292.03033447265625,291.7038879394531,292.4729309082031,292.0369567871094,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.42325496673584,-0.0,-6.742754976585277e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.33334740693681e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.8284705018159e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.259276753757149e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,9.828469046624376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0004662197316065,286.3181457519531,294.1499938964844,292.03033447265625,291.7038879394531,292.4729309082031,292.0369567871094,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.42325496673584,-0.0,-6.742754976585277e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,9.334279457107186e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,9.829452028498054e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,7.260001439135522e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.829450573306532e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0004662662977352,286.3202209472656,294.1499938964844,292.0238952636719,291.697509765625,292.4689025878906,292.0345153808594,286.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.415234565734863,-0.0,-6.744102165612277e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.335201320936903e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.830423368839548e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,7.26071884855628e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,9.830421913648024e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0004663123690988,286.3222961425781,294.1499938964844,292.0170288085937,291.6907043457031,292.46484375,292.0316467285156,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104196391999,60.0,8.406391143798828,-0.0,-6.74543372269909e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,9.337012306787074e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,9.832329669734464e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.262126746354625e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.83232821454294e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0004664027947001,286.326416015625,294.1499938964844,292.0022888183594,291.67608642578125,292.4566650390625,292.02508544921875,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.386987686157227,-0.0,-6.748049230509423e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,9.337012306787074e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,9.832329669734464e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.262126746354625e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.83232821454294e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0004664027947001,286.326416015625,294.1499938964844,292.0022888183594,291.67608642578125,292.4566650390625,292.02508544921875,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.386987686157227,-0.0,-6.748049230509423e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,9.338736708741636e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.834145748754965e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.26346843293868e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.83414429356344e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004664889420382,286.3305358886719,294.1499938964844,291.98651123046875,291.6604309082031,292.44830322265625,292.01678466796875,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.364038467407227,-0.0,-6.75054181442647e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,9.338736708741636e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.834145748754965e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.26346843293868e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.83414429356344e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004664889420382,286.3305358886719,294.1499938964844,291.98651123046875,291.6604309082031,292.44830322265625,292.01678466796875,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.364038467407227,-0.0,-6.75054181442647e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,9.340394899481907e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.835891978582369e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.264757732627913e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.835890523390844e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004665718006435,286.3346252441406,294.1499938964844,291.9700622558594,291.64410400390625,292.4397888183594,292.00701904296875,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.338690757751465,-0.0,-6.752938475074188e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,9.340394899481907e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.835891978582369e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.264757732627913e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.835890523390844e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004665718006435,286.3346252441406,294.1499938964844,291.9700622558594,291.64410400390625,292.4397888183594,292.00701904296875,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.338690757751465,-0.0,-6.752938475074188e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.3419715994969e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.837552352109924e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,7.265984459081665e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,9.8375508969184e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0004666505556087,286.3387145996094,294.1499938964844,291.95330810546875,291.6275329589844,292.4311218261719,291.9960632324219,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.311653137207031,-0.0,-6.755217185627771e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.3419715994969e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.837552352109924e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,7.265984459081665e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,9.8375508969184e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0004666505556087,286.3387145996094,294.1499938964844,291.95330810546875,291.6275329589844,292.4311218261719,291.9960632324219,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.311653137207031,-0.0,-6.755217185627771e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.342723205918446e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,9.838343248702586e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,7.266568718478084e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,9.838341793511064e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.00046668809955,286.3407592773437,294.1499938964844,291.9449768066406,291.6192321777344,292.4267272949219,291.9901733398437,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.297723770141602,-0.0,-6.756303605470748e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,9.34345880523324e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,9.839118138188496e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.26714133634232e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,9.839117410592736e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004667248576879,286.3428039550781,294.1499938964844,291.93670654296875,291.6110534667969,292.4222717285156,291.9841613769531,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660092111373e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.283708572387695,-0.0,-6.757367998488918e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.344876889372244e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.840611164690928e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,7.268243643920869e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.840609709499404e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0004667956673074,286.34686279296875,294.1499938964844,291.9205627441406,291.5950622558594,292.4133605957031,291.9719543457031,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701514095067,60.0,8.255631446838379,-0.0,-6.759417203738849e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.344876889372244e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.840611164690928e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,7.268243643920869e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.840609709499404e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0004667956673074,286.34686279296875,294.1499938964844,291.9205627441406,291.5950622558594,292.4133605957031,291.9719543457031,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701514095067,60.0,8.255631446838379,-0.0,-6.759417203738849e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,9.346179285785185e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.8419826827012e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,7.269256457220763e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0004668607434723,286.35089111328125,294.1499938964844,291.9053649902344,291.5799560546875,292.4043884277344,291.9595947265625,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.228093147277832,-0.0,-6.761300852531349e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,9.346179285785185e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.8419826827012e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,7.269256457220763e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0004668607434723,286.35089111328125,294.1499938964844,291.9053649902344,291.5799560546875,292.4043884277344,291.9595947265625,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.228093147277832,-0.0,-6.761300852531349e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,9.347399463877082e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.843267616815864e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,7.270205969689414e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.843266889220104e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0004669217159971,286.3549499511719,294.1499938964844,291.89141845703125,291.566162109375,292.3953552246094,291.94732666015625,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.20134162902832,-0.0,-6.763065840686977e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,9.347399463877082e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.843267616815864e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,7.270205969689414e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.843266889220104e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0004669217159971,286.3549499511719,294.1499938964844,291.89141845703125,291.566162109375,292.3953552246094,291.94732666015625,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.20134162902832,-0.0,-6.763065840686977e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.3484966782853e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,9.844423038884996e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.271058711921796e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.844422311289236e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004669765185099,286.3589782714844,294.1499938964844,291.879150390625,291.5539855957031,292.38629150390625,291.93536376953125,286.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.176132202148438,-0.0,-6.764653193158665e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.3484966782853e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,9.844423038884996e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.271058711921796e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.844422311289236e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004669765185099,286.3589782714844,294.1499938964844,291.879150390625,291.5539855957031,292.38629150390625,291.93536376953125,286.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.176132202148438,-0.0,-6.764653193158665e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.348991443403064e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,9.844943997450172e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,7.271443610079587e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,9.844943269854411e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0004670012276619,286.3609924316406,294.1499938964844,291.873779296875,291.5486755371094,292.3817749023437,291.9296569824219,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.164599418640137,-0.0,-6.765368709693578e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.349464380647988e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.845442400546744e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.271811773534864e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,9.845440945355222e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0004670248599722,286.36297607421875,294.1499938964844,291.86895751953125,291.5438842773437,292.37725830078125,291.9241027832031,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.153600692749023,-0.0,-6.766052251805378e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,9.350341133540496e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.846364991972224e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,7.272493530763313e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,9.846364264376462e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0004670686612371,286.36700439453125,294.1499938964844,291.8612365722656,291.5362243652344,292.3682861328125,291.9134216308594,286.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.133056640625,-0.0,-6.76732057058871e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,9.350341133540496e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.846364991972224e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,7.272493530763313e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,9.846364264376462e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0004670686612371,286.36700439453125,294.1499938964844,291.8612365722656,291.5362243652344,292.3682861328125,291.9134216308594,286.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.133056640625,-0.0,-6.76732057058871e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,9.351055632578208e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.84711732598953e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,7.273048686329275e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.847116598393768e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004671043425332,286.3710021972656,294.1499938964844,291.8563537597656,291.5313720703125,292.359375,291.9039001464844,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.116509437561035,-0.0,-6.768353699726505e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,9.351055632578208e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.84711732598953e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,7.273048686329275e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.847116598393768e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004671043425332,286.3710021972656,294.1499938964844,291.8563537597656,291.5313720703125,292.359375,291.9039001464844,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.116509437561035,-0.0,-6.768353699726505e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.351643529953436e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.847736509982497e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.273506344063208e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.847735054790974e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0004671337082982,286.375,294.1499938964844,291.8547058105469,291.5297546386719,292.35064697265625,291.8958740234375,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.10425090789795,-0.0,-6.769203508838474e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
