time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.351643529953436e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.847736509982497e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.273506344063208e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.847735054790974e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0004671337082982,286.375,294.1499938964844,291.8547058105469,291.5297546386719,292.35064697265625,291.8958740234375,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.10425090789795,-0.0,-6.769203508838474e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,9.352074266644196e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.84818980214186e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.27384103811346e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.8481890745461e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0004671552451327,286.3789978027344,294.1499938964844,291.856689453125,291.5317077636719,292.34210205078125,291.88995361328125,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.097636222839355,-0.0,-6.769826654817734e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,9.352074266644196e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.84818980214186e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.27384103811346e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.8481890745461e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0004671552451327,286.3789978027344,294.1499938964844,291.856689453125,291.5317077636719,292.34210205078125,291.88995361328125,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.097636222839355,-0.0,-6.769826654817734e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.35222051339224e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,9.84834405244328e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.273954543052241e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.848342597251758e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.0004671625501941,286.3809814453125,294.1499938964844,291.8591613769531,291.5341491699219,292.3380126953125,291.8882141113281,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.097336769104004,-0.0,-6.770037686010255e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,9.352373308502138e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,9.848504851106554e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.274073868757114e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.848504123510791e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0004671701753977,286.38299560546875,294.1499938964844,291.8626708984375,291.53765869140625,292.3338623046875,291.8861389160156,286.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.096253395080566,-0.0,-6.770258664801079e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.352490451419726e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.848627814790234e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.274164818227291e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.848627087194473e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0004671760252676,286.386962890625,294.1499938964844,291.8730773925781,291.5479736328125,292.3260192871094,291.88555908203125,286.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.1028413772583,-0.0,-6.770427773972187e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.352490451419726e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.848627814790234e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.274164818227291e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.848627087194473e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0004671760252676,286.386962890625,294.1499938964844,291.8730773925781,291.5479736328125,292.3260192871094,291.88555908203125,286.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.1028413772583,-0.0,-6.770427773972187e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.352488268632442e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.84862563200295e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,7.274162635440007e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,9.848624904407188e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0004671759379561,286.39093017578125,294.1499938964844,291.8883056640625,291.56304931640625,292.3185729980469,291.8876342773437,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.115406036376953,-0.0,-6.770423510715774e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.352488268632442e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.84862563200295e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,7.274162635440007e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,9.848624904407188e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0004671759379561,286.39093017578125,294.1499938964844,291.8883056640625,291.56304931640625,292.3185729980469,291.8876342773437,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.115406036376953,-0.0,-6.770423510715774e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.352308552479371e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.84843645710498e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,7.274022937053815e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.84843572950922e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0004671669448725,286.3948974609375,294.1499938964844,291.90869140625,291.5832824707031,292.3116455078125,291.89312744140625,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.136207580566406,-0.0,-6.770162741531749e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.352308552479371e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.84843645710498e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,7.274022937053815e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.84843572950922e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0004671669448725,286.3948974609375,294.1499938964844,291.90869140625,291.5832824707031,292.3116455078125,291.89312744140625,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.136207580566406,-0.0,-6.770162741531749e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.351980406790972e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.848090849118309e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,7.273767550941557e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.848089393926784e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.000467150559416,286.3988647460937,294.1499938964844,291.9346618652344,291.6090393066406,292.3053283691406,291.9023742675781,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.165592193603516,-0.0,-6.76968667789879e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.351980406790972e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.848090849118309e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,7.273767550941557e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.848089393926784e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.000467150559416,286.3988647460937,294.1499938964844,291.9346618652344,291.6090393066406,292.3053283691406,291.9023742675781,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.165592193603516,-0.0,-6.76968667789879e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.351740300189704e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.847838373389096e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.273581286426634e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.847836918197572e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0004671385686378,286.4008483886719,294.1499938964844,291.94989013671875,291.6241149902344,292.302490234375,291.9090881347656,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.184968948364258,-0.0,-6.769338511958267e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.351477638119832e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,9.847561159403996e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,7.273376832017675e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,9.847560431808232e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0004671254428103,286.40283203125,294.1499938964844,291.96661376953125,291.6407165527344,292.2998352050781,291.9167175292969,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.20620059967041,-0.0,-6.7689576610519e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.3508766440209e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.84692815109156e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.272908987943083e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.846926695900038e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004670954076573,286.4067687988281,294.1499938964844,292.00494384765625,291.6787109375,292.2948913574219,291.9340515136719,286.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.253305435180664,-0.0,-6.768086535657859e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.3508766440209e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.84692815109156e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.272908987943083e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.846926695900038e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004670954076573,286.4067687988281,294.1499938964844,292.00494384765625,291.6787109375,292.2948913574219,291.9340515136719,286.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.253305435180664,-0.0,-6.768086535657859e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.35007556108758e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.846084867604076e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,7.272286165971309e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.846084140008315e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0004670554189942,286.4107360839844,294.1499938964844,292.04998779296875,291.723388671875,292.2909545898437,291.9567565917969,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.312728881835938,-0.0,-6.766926929913097e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.35007556108758e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.846084867604076e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,7.272286165971309e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.846084140008315e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0004670554189942,286.4107360839844,294.1499938964844,292.04998779296875,291.723388671875,292.2909545898437,291.9567565917969,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.312728881835938,-0.0,-6.766926929913097e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.349056199425831e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.845011663855983e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,7.271493086591363e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.845010208664462e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0004670045163948,286.4146728515625,294.1499938964844,292.09918212890625,291.7703552246094,292.2879333496094,291.9840087890625,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.377384185791016,-0.0,-6.765451132650925e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.349056199425831e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.845011663855983e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,7.271493086591363e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.845010208664462e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0004670045163948,286.4146728515625,294.1499938964844,292.09918212890625,291.7703552246094,292.2879333496094,291.9840087890625,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.377384185791016,-0.0,-6.765451132650925e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,9.347733430331572e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.843618317972867e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.270464266184717e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.843617590377109e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004669384506996,286.41864013671875,294.1499938964844,292.1495056152344,291.8150329589844,292.28631591796875,292.01690673828125,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.443058013916016,-0.0,-6.763535509435314e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,9.347733430331572e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.843618317972867e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.270464266184717e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.843617590377109e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004669384506996,286.41864013671875,294.1499938964844,292.1495056152344,291.8150329589844,292.28631591796875,292.01690673828125,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.443058013916016,-0.0,-6.763535509435314e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,9.347016020910814e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.842863073572516e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,7.26990620023571e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,9.842861618380994e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0004669025947805,286.42059326171875,294.1499938964844,292.175048828125,291.8365478515625,292.2858581542969,292.03466796875,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.475380897521973,-0.0,-6.762496695955633e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.346262231701984e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.842068539001048e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,7.269319758052006e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.842067811405286e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0004668649344239,286.4225769042969,294.1499938964844,292.2008972167969,291.8575134277344,292.2856140136719,292.0528564453125,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.507352828979492,-0.0,-6.761405302313507e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.344655700260772e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.84037687885575e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,7.268070476129651e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.840376151259989e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0004667846951633,286.426513671875,294.1499938964844,292.2533264160156,291.8979187011719,292.28570556640625,292.09039306640625,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.569971084594727,-0.0,-6.759081117024834e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.344655700260772e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.84037687885575e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,7.268070476129651e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.840376151259989e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0004667846951633,286.426513671875,294.1499938964844,292.2533264160156,291.8979187011719,292.28570556640625,292.09039306640625,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.569971084594727,-0.0,-6.759081117024834e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,9.343013516627252e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.83864738373086e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.2667928179726e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.838646656135096e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0004667026514653,286.4304504394531,294.1499938964844,292.3066711425781,291.93634033203125,292.2865905761719,292.1300048828125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.630531311035156,-0.0,-6.756704351573718e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,9.343013516627252e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.83864738373086e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.2667928179726e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.838646656135096e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0004667026514653,286.4304504394531,294.1499938964844,292.3066711425781,291.93634033203125,292.2865905761719,292.1300048828125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.630531311035156,-0.0,-6.756704351573718e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.341408440377565e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.836957178777084e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,7.265544263646007e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,9.836956451181322e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0004666224995162,286.43438720703125,294.1499938964844,292.3609313964844,291.972900390625,292.2885131835937,292.17218017578125,286.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.688151359558105,-0.0,-6.75438300845599e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.341408440377565e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.836957178777084e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,7.265544263646007e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,9.836956451181322e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0004666224995162,286.43438720703125,294.1499938964844,292.3609313964844,291.972900390625,292.2885131835937,292.17218017578125,286.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.688151359558105,-0.0,-6.75438300845599e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.339931420981884e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.835402306634931e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.264395389938727e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.83540085144341e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.000466548721306,286.4383544921875,294.1499938964844,292.4159851074219,292.0076904296875,292.2914733886719,292.216552734375,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.743110656738281,-0.0,-6.752246406449558e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.339931420981884e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.835402306634931e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.264395389938727e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.83540085144341e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.000466548721306,286.4383544921875,294.1499938964844,292.4159851074219,292.0076904296875,292.2914733886719,292.216552734375,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.743110656738281,-0.0,-6.752246406449558e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.339258394902572e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.834693628363313e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,7.263872248586267e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.83469290076755e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004665151063818,286.4403076171875,294.1499938964844,292.4437866210937,292.02447509765625,292.2933654785156,292.2392578125,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.769482612609863,-0.0,-6.751273673444302e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.338634117739276e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.834035881794988e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,7.263386942213401e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.834035154199228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004664839361794,286.4422912597656,294.1499938964844,292.4718017578125,292.0408630371094,292.2954406738281,292.2623291015625,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.795413970947266,-0.0,-6.750369863084418e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.337543451692908e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.832887735683472e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.262538565555587e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.83288700808771e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0004664294538088,286.4462280273437,294.1499938964844,292.5282592773437,292.0724792480469,292.300048828125,292.30926513671875,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.84619140625,-0.0,-6.748793168753765e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.337543451692908e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.832887735683472e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.262538565555587e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.83288700808771e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0004664294538088,286.4462280273437,294.1499938964844,292.5282592773437,292.0724792480469,292.300048828125,292.30926513671875,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.84619140625,-0.0,-6.748793168753765e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.336894436273724e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,9.832203795667738e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.262033614097163e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,9.832203068071976e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004663970321416,286.4501647949219,294.1499938964844,292.5853576660156,292.1026611328125,292.30572509765625,292.3581237792969,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.894478797912598,-0.0,-6.747853831257089e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.336894436273724e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,9.832203795667738e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.262033614097163e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,9.832203068071976e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004663970321416,286.4501647949219,294.1499938964844,292.5853576660156,292.1026611328125,292.30572509765625,292.3581237792969,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.894478797912598,-0.0,-6.747853831257089e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
