time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.336559742223471e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.831851639319213e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.261773134814575e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.83185091172345e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.000466380326543,286.4541320800781,294.1499938964844,292.6429748535156,292.1315612792969,292.31207275390625,292.4080505371094,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.941258430480957,-0.0,-6.747369951654036e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.336559742223471e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.831851639319213e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.261773134814575e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.83185091172345e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.000466380326543,286.4541320800781,294.1499938964844,292.6429748535156,292.1315612792969,292.31207275390625,292.4080505371094,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.941258430480957,-0.0,-6.747369951654036e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.336730727227403e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,9.832031355472282e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,7.261905557243153e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,9.83202990028076e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0004663888248614,286.45806884765625,294.1499938964844,292.7010803222656,292.15924072265625,292.3192138671875,292.4594421386719,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.986335754394531,-0.0,-6.74761579944061e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.336730727227403e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,9.832031355472282e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,7.261905557243153e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,9.83202990028076e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0004663888248614,286.45806884765625,294.1499938964844,292.7010803222656,292.15924072265625,292.3192138671875,292.4594421386719,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.986335754394531,-0.0,-6.74761579944061e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.33713381527923e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.832455543801188e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,7.262219151016325e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.832454816205428e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.000466408993816,286.4600524902344,294.1499938964844,292.73028564453125,292.17266845703125,292.3233642578125,292.4859313964844,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,9.007844924926758,-0.0,-6.748198444483934e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.337542724097148e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.832886280491948e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,7.262537110364065e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.832885552896188e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0004664294247049,286.4620361328125,294.1499938964844,292.75958251953125,292.18585205078125,292.3275451660156,292.5124206542969,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.02935028076172,-0.0,-6.748788905497349e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.33868723222986e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.834091906668618e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,7.26342768757604e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,9.834090451477095e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.000466486584628,286.4659729003906,294.1499938964844,292.81842041015625,292.21148681640625,292.3363037109375,292.5660705566406,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.071527481079102,-0.0,-6.7504430489862e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.33868723222986e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.834091906668618e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,7.26342768757604e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,9.834090451477095e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.000466486584628,286.4659729003906,294.1499938964844,292.81842041015625,292.21148681640625,292.3363037109375,292.5660705566406,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.071527481079102,-0.0,-6.7504430489862e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.340747055830434e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.836260142037644e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.265029125846922e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,9.836259414441884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0004665894666686,286.4699401855469,294.1499938964844,292.87750244140625,292.2362976074219,292.34637451171875,292.6214904785156,286.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.11208438873291,-0.0,-6.753419512506298e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.340747055830434e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.836260142037644e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.265029125846922e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,9.836259414441884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0004665894666686,286.4699401855469,294.1499938964844,292.87750244140625,292.2362976074219,292.34637451171875,292.6214904785156,286.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.11208438873291,-0.0,-6.753419512506298e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,9.343084821011872e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.838722326094285e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.266848115250468e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.838721598498525e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004667062603402,286.4739074707031,294.1499938964844,292.93682861328125,292.2603759765625,292.3569030761719,292.6773681640625,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589783325791,60.0,9.152050018310549,-0.0,-6.756800274843044e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,9.343084821011872e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.838722326094285e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.266848115250468e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.838721598498525e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004667062603402,286.4739074707031,294.1499938964844,292.93682861328125,292.2603759765625,292.3569030761719,292.6773681640625,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589783325791,60.0,9.152050018310549,-0.0,-6.756800274843044e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.34642448555678e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.84223952400498e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.269445632118732e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.842238068813458e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0004668730834964,286.4779052734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3688659667969,292.7348937988281,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379377832070986e-09,0.000995849375613,-0.0131455091759562,0.0,0.0,0.0,-0.0074796034023165,60.0,9.19101619720459,-0.0,-6.761631254903477e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.34642448555678e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.84223952400498e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.269445632118732e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.842238068813458e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0004668730834964,286.4779052734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3688659667969,292.7348937988281,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379377832070986e-09,0.000995849375613,-0.0131455091759562,0.0,0.0,0.0,-0.0074796034023165,60.0,9.19101619720459,-0.0,-6.761631254903477e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.348120511276647e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.844025044003502e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,7.270764035638422e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.84402431640774e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0004669578047469,286.4798889160156,294.1499938964844,293.0260009765625,292.2954406738281,292.3749084472656,292.7637023925781,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.000996030983515,-0.013200856745243,0.0,0.0,0.0,-0.0074900821782648,60.0,9.210445404052734,-0.0,-6.764084758970057e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.350063919555396e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.84607104328461e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,7.272275979630649e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.846070315688848e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0004670548660214,286.4818725585937,294.1499938964844,293.0557556152344,292.3069152832031,292.3812561035156,292.7928161621094,286.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.229691505432127,-0.0,-6.766897087118195e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.354265785077588e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.850496280705556e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,7.27554433979094e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.850495553109796e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0004672647919505,286.4858703613281,294.1499938964844,293.115234375,292.32958984375,292.3944091796875,292.8515014648437,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.268068313598633,-0.0,-6.772980043479039e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.354265785077588e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.850496280705556e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,7.27554433979094e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.850495553109796e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0004672647919505,286.4858703613281,294.1499938964844,293.115234375,292.32958984375,292.3944091796875,292.8515014648437,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.268068313598633,-0.0,-6.772980043479039e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.359270188724622e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.85576625680551e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,7.279436249518767e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.855765529209748e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0004675147647503,286.4898681640625,294.1499938964844,293.1746826171875,292.3520812988281,292.4088134765625,292.9112548828125,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404046572827e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.306453704833984,-0.0,-6.780228289926526e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.359270188724622e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.85576625680551e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,7.279436249518767e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.855765529209748e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0004675147647503,286.4898681640625,294.1499938964844,293.1746826171875,292.3520812988281,292.4088134765625,292.9112548828125,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404046572827e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.306453704833984,-0.0,-6.780228289926526e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.36444048420526e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.861210855888204e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.283457671292126e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,9.86121012829244e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004677730321418,286.4938659667969,294.1499938964844,293.23394775390625,292.37451171875,292.4234924316406,292.9712219238281,287.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.344863891601562,-0.0,-6.787720963075118e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.36444048420526e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.861210855888204e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.283457671292126e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,9.86121012829244e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004677730321418,286.4938659667969,294.1499938964844,293.23394775390625,292.37451171875,292.4234924316406,292.9712219238281,287.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.344863891601562,-0.0,-6.787720963075118e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.370512998430058e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.867605695035309e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,7.288181222975254e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0004680763813666,286.4978942871094,294.1499938964844,293.29302978515625,292.39697265625,292.4398803710937,293.0321350097656,287.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679468895181117e-09,0.0009984154021367,-0.0139316748827695,0.0,0.0,0.0,-0.0076283714734017,60.0,9.384137153625488,-0.0,-6.796526719199393e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.370512998430058e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.867605695035309e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,7.288181222975254e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0004680763813666,286.4978942871094,294.1499938964844,293.29302978515625,292.39697265625,292.4398803710937,293.0321350097656,287.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679468895181117e-09,0.0009984154021367,-0.0139316748827695,0.0,0.0,0.0,-0.0076283714734017,60.0,9.384137153625488,-0.0,-6.796526719199393e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,9.373411012347788e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.870656504062936e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,7.290434587048367e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,9.870655776467174e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,0.0004682211147155,286.4999084472656,294.1499938964844,293.3224792480469,292.4082946777344,292.44793701171875,293.06256103515625,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.403618812561035,-0.0,-6.800730290024148e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,9.376528760185464e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.873940143734215e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.292859663721174e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.873939416138457e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0004683768493123,286.5019226074219,294.1499938964844,293.3518371582031,292.419677734375,292.4563293457031,293.0931396484375,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.42335319519043,-0.0,-6.80525502616547e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.382941789226606e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.88069295999594e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.297847332665697e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.88069223240018e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004686971951741,286.5059814453125,294.1499938964844,293.4102783203125,292.4427185058594,292.4736022949219,293.1544494628906,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.46335792541504,-0.0,-6.814565978174869e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.382941789226606e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.88069295999594e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.297847332665697e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.88069223240018e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004686971951741,286.5059814453125,294.1499938964844,293.4102783203125,292.4427185058594,292.4736022949219,293.1544494628906,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.46335792541504,-0.0,-6.814565978174869e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.38961820793338e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.887723717838526e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.887722990242764e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0004690307250712,286.5100402832031,294.1499938964844,293.46832275390625,292.4662475585937,292.4920654296875,293.2158203125,287.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.504870414733888,-0.0,-6.824267728688937e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.38961820793338e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.887723717838526e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.887722990242764e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0004690307250712,286.5100402832031,294.1499938964844,293.46832275390625,292.4662475585937,292.4920654296875,293.2158203125,287.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.504870414733888,-0.0,-6.824267728688937e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.39633828238584e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.89480031421408e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.308266503969207e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.894798859022558e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0004693663795478,286.5140991210937,294.1499938964844,293.5259094238281,292.4904479980469,292.5111999511719,293.2770690917969,287.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.5474271774292,-0.0,-6.83403769130564e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.39633828238584e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.89480031421408e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.308266503969207e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.894798859022558e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0004693663795478,286.5140991210937,294.1499938964844,293.5259094238281,292.4904479980469,292.5111999511719,293.2770690917969,287.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.5474271774292,-0.0,-6.83403769130564e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.40309400903061e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.901914017973468e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,7.31352120055817e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.901913290377706e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.000469703838462,286.5181884765625,294.1499938964844,293.5829162597656,292.5154113769531,292.5308837890625,293.33795166015625,287.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.591208457946776,-0.0,-6.84386805005488e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.40309400903061e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.901914017973468e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,7.31352120055817e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.901913290377706e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.000469703838462,286.5181884765625,294.1499938964844,293.5829162597656,292.5154113769531,292.5308837890625,293.33795166015625,287.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.591208457946776,-0.0,-6.84386805005488e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.406439494341612e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.905437036650255e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,7.316123083001003e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.905436309054494e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0004698709817603,286.5202331542969,294.1499938964844,293.6112060546875,292.5282287597656,292.5409545898437,293.3682556152344,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.61352825164795,-0.0,-6.848738820508515e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,9.40974787226878e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.908920765155926e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,7.318695861613378e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.908920037560164e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0004700362333096,286.52227783203125,294.1499938964844,293.6393127441406,292.54132080078125,292.55108642578125,293.39849853515625,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.636147499084473,-0.0,-6.85355630025697e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.416230022907256e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.915747068589552e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.915746340993792e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004703600425273,286.5263671875,294.1499938964844,293.6950378417969,292.5683288574219,292.5716857910156,293.4587707519531,287.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.682162284851074,-0.0,-6.863002255386165e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.416230022907256e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.915747068589552e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.915746340993792e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004703600425273,286.5263671875,294.1499938964844,293.6950378417969,292.5683288574219,292.5716857910156,293.4587707519531,287.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.682162284851074,-0.0,-6.863002255386165e-08,0.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.050000000745058,9.422129369340836e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.050000000745058,9.921959281200544e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.050000000745058,7.328326319111511e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.0,0.050000000745058,9.921958553604782e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.050000000745058,0.0004706547188106,286.5304870605469,285.4460144042969,293.75,292.5965881347656,292.59295654296875,293.5184936523437,287.06793212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.729839324951172,-0.0,-6.871604085745275e-08,1.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
