time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.050000000745058,9.422129369340836e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.050000000745058,9.921959281200544e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.050000000745058,7.328326319111511e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.0,0.050000000745058,9.921958553604782e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.050000000745058,0.0004706547188106,286.5304870605469,285.4460144042969,293.75,292.5965881347656,292.59295654296875,293.5184936523437,287.06793212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.729839324951172,-0.0,-6.871604085745275e-08,1.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.6354697346687317,0.050000000745058,0.04088681563735,298.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.6354697346687317,0.050000000745058,0.0430557876825332,298.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.6354697346687317,0.050000000745058,0.0318008586764335,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.6354697346687317,0.050000000745058,0.0430557876825332,298.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.6354697346687317,0.050000000745058,0.204238086938858,286.9549255371094,285.4121398925781,293.7773132324219,292.6110534667969,296.7649841308594,297.6369934082031,287.28045654296875,1.0,0.1097202375531196,0.0917929857969284,0.0917929857969284,1.0,1.0,-0.4363094270229339,0.0008513866923749,0.4354580342769623,-0.1265639513731002,0.0,0.0,0.0,10.151979446411133,60.0,1261.3892822265625,0.0,12.29262638092041,1.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.6319400668144226,0.050000000745058,0.0452398434281349,298.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.6319400668144226,0.050000000745058,0.0476397350430488,298.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885131835937,0.6319400668144226,0.050000000745058,0.035186544060707,298.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.6319400668144226,0.050000000745058,0.0476397350430488,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.6319400668144226,0.050000000745058,0.2259823828935623,287.90008544921875,285.3782043457031,293.8046569824219,292.62548828125,297.3063049316406,298.67645263671875,288.6082458496094,1.0,0.1210864260792732,0.1835859715938568,0.1835859715938568,1.0,1.0,-0.4820364713668823,0.0199290867894887,0.4621073603630066,-0.1180833205580711,0.0,0.0,0.0,12.505541801452637,60.0,2578.407958984375,0.0,16.680551528930664,1.0,281.5508117675781,283.8905029296875,297.0339050292969,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.361424826800173e-22,3.1807124134000867e-22,3.1807124134000867e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.045678935945034,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.0481021180748939,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.0355280600488185,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.0481021180748939,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.2281757444143295,287.5281066894531,285.3102111816406,293.8594970703125,292.654296875,297.27447509765625,298.6542358398437,286.3880920410156,1.0,0.1405815929174423,0.3671719431877136,0.3671719431877136,1.0,1.0,-0.486718475818634,0.0786063969135284,0.4081120789051056,-0.0608200207352638,1.0,1.0,0.0,20.03582572937012,60.0,12871.8828125,0.0,23.18306350708008,1.0,282.2949523925781,285.8124084472656,297.9021911621094,299.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,2557.356689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785538673400879,1.0,0.0,0.0,1.06507670879364,1.0650792121887207,7.896738196677688e-08,4.262218952178955,4.262209415435791,9.817511454457415e-06,0.0,0.0,-0.0,5084.62646484375,0.0,37.12168502807617,1894.92919921875,0.0,239.4744873046875,0.2274795621633529,1.0,0.0,3.0,1.0,0.0
17820240,298.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.045678935945034,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.0481021180748939,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.0355280600488185,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.0481021180748939,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5712875127792358,0.050000000745058,0.2281757444143295,287.5281066894531,285.3102111816406,293.8594970703125,292.654296875,297.27447509765625,298.6542358398437,286.3880920410156,1.0,0.1405815929174423,0.3671719431877136,0.3671719431877136,1.0,1.0,-0.486718475818634,0.0786063969135284,0.4081120789051056,-0.0608200207352638,1.0,1.0,0.0,20.03582572937012,60.0,12871.8828125,0.0,23.18306350708008,1.0,282.2949523925781,285.8124084472656,297.9021911621094,299.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,2557.356689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785538673400879,1.0,0.0,0.0,1.06507670879364,1.0650792121887207,7.896738196677688e-08,4.262218952178955,4.262209415435791,9.817511454457415e-06,0.0,0.0,-0.0,5084.62646484375,0.0,37.12168502807617,1894.92919921875,0.0,239.4744873046875,0.2274795621633529,1.0,0.0,3.0,1.0,0.0
17820300,298.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.5494492053985596,0.050000000745058,0.0458164326846599,298.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.5494492053985596,0.050000000745058,0.0482469089329242,298.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.5494492053985596,0.050000000745058,0.0356350019574165,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.5494492053985596,0.050000000745058,0.0482469089329242,298.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.5494492053985596,0.050000000745058,0.2288625687360763,285.7681579589844,285.276123046875,293.8869934082031,292.6686706542969,297.2474365234375,298.60809326171875,285.2630615234375,1.0,0.1489796191453933,0.4589649438858032,0.4589649438858032,1.0,1.0,-0.4881836175918579,0.1238162070512771,0.3643674254417419,-0.0161924436688423,1.0,1.0,0.0,23.71514320373535,60.0,11483.537109375,0.0,26.333288192749023,1.0,282.6879272460937,284.7927551269531,297.1564636230469,298.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,4295.40380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915838837623596,1.0,0.0,0.0,1.3798843622207642,1.379887580871582,1.2722185260827248e-07,4.265809059143066,4.265799522399902,9.786910595721563e-06,0.0,0.0,-0.0,3890.272705078125,0.0,80.4437255859375,1895.4215087890625,0.0,481.7704772949219,0.2878620624542236,1.0,0.0,3.0,1.0,0.0
17820360,298.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.532630205154419,0.050000000745058,0.0459476932883262,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.532630205154419,0.050000000745058,0.0483851321041584,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.532630205154419,0.050000000745058,0.0357370935380458,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.532630205154419,0.050000000745058,0.0483851321041584,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.532630205154419,0.050000000745058,0.2295182347297668,285.07586669921875,285.2420349121094,293.9144897460937,292.6830139160156,296.9963684082031,298.5565795898437,284.9400939941406,1.0,0.1565376967191696,0.5671719312667847,0.5671719312667847,0.800000011920929,1.0,-0.4895822703838348,0.1744508892297744,0.3151313960552215,0.033842921257019,0.6045694351196289,0.6045694351196289,0.0,27.231237411499023,60.0,10355.625,0.0,29.362119674682617,1.0,282.92724609375,284.5918273925781,296.3959350585937,297.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,12854.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225860476493835,1.0,0.0,0.0,1.4289402961730957,1.4289451837539673,1.36249923343712e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3412.12353515625,0.0,113.48451232910156,1895.436767578125,0.0,581.2919311523438,0.3106713593006134,1.0,0.0,3.0,1.0,0.0
17820420,298.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5156363248825073,0.050000000745058,0.0461162850260734,298.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5156363248825073,0.050000000745058,0.0485626682639122,298.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5156363248825073,0.050000000745058,0.0358682200312614,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5156363248825073,0.050000000745058,0.0485626682639122,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5156363248825073,0.050000000745058,0.2303603887557983,285.05810546875,285.1946716308594,293.95269775390625,292.70281982421875,296.1961364746094,298.4901733398437,285.184814453125,1.0,0.1657363176345825,0.7171658873558044,0.7171658873558044,0.5227648615837097,1.0,-0.4913781285285949,0.2691253125667572,0.2222528159618377,0.1275874078273773,0.523247480392456,0.523247480392456,0.0,31.751115798950195,60.0,9427.1435546875,0.0,33.297977447509766,1.0,283.0492553710937,285.1378479003906,295.6648254394531,296.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,20868.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895474016666412,1.0,0.0,0.0,1.0086488723754885,1.008653998374939,6.788496875742568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.722412109375,0.0,69.85955047607422,1895.4371337890625,0.0,475.87939453125,0.2788458466529846,1.0,0.0,3.0,1.0,0.0
17820480,298.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.5098799467086792,0.050000000745058,0.0461851470172405,298.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.5098799467086792,0.050000000745058,0.0486351810395717,298.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.5098799467086792,0.050000000745058,0.0359217785298824,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.5098799467086792,0.050000000745058,0.0486351810395717,298.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.5098799467086792,0.050000000745058,0.2307043671607971,285.1994323730469,285.1736755371094,293.9696044921875,292.71160888671875,295.5417785644531,298.46539306640625,285.2787170410156,1.0,0.1693701595067978,0.7835859656333923,0.7835859656333923,0.4000000059604645,1.0,-0.4921121895313263,0.3495644927024841,0.1425476819276809,0.2074387073516845,0.6210953593254089,0.6210953593254089,0.0,33.60300064086914,60.0,10266.4990234375,-0.0,34.92879104614258,1.0,283.0776672363281,285.20758056640625,295.5003356933594,296.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,16444.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638925194740295,1.0,0.0,0.0,1.1722391843795776,1.17224383354187,9.169082204607548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.2041015625,0.0,81.38134765625,1895.4371337890625,0.0,407.6620178222656,0.2893609404563904,1.0,0.0,3.0,1.0,0.0
17820540,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.0463877022266387,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.048848483711481,298.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.0360793247818946,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.048848483711481,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.2317161709070205,285.07745361328125,285.105224609375,294.0248107910156,292.7400817871094,294.04229736328125,298.4012451171875,285.02099609375,1.0,0.1795512288808822,1.0,1.0,0.0,1.0,-0.4942712783813476,0.4942695498466491,1.74318017798214e-06,0.3507909178733825,0.6232839822769165,0.6232839822769165,0.0,39.039344787597656,60.0,10774.7509765625,-0.0,39.733184814453125,1.0,283.1318359375,284.9253234863281,295.4674377441406,296.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,16241.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027944803237915,1.0,0.0,0.0,1.423364520072937,1.423370122909546,1.3518412345092656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.152587890625,0.0,122.33381652832033,1895.4371337890625,0.0,280.6128234863281,0.32370126247406,1.0,0.0,3.0,1.0,0.0
17820600,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.0463877022266387,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.048848483711481,298.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.0360793247818946,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.048848483711481,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.4957879483699798,0.050000000745058,0.2317161709070205,285.07745361328125,285.105224609375,294.0248107910156,292.7400817871094,294.04229736328125,298.4012451171875,285.02099609375,1.0,0.1795512288808822,1.0,1.0,0.0,1.0,-0.4942712783813476,0.4942695498466491,1.74318017798214e-06,0.3507909178733825,0.6232839822769165,0.6232839822769165,0.0,39.039344787597656,60.0,10774.7509765625,-0.0,39.733184814453125,1.0,283.1318359375,284.9253234863281,295.4674377441406,296.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,16241.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027944803237915,1.0,0.0,0.0,1.423364520072937,1.423370122909546,1.3518412345092656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.152587890625,0.0,122.33381652832033,1895.4371337890625,0.0,280.6128234863281,0.32370126247406,1.0,0.0,3.0,1.0,0.0
17820660,298.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0465568304061889,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0490265861153602,298.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0362108685076236,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0490265861153602,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.2325610071420669,285.0666809082031,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3544616699219,285.0845031738281,1.0,0.1875288784503936,1.0,1.0,0.0,1.0,-0.4960732758045196,0.4960729479789734,3.533803578648076e-07,0.3520058691501617,0.6467189192771912,0.6467189192771912,0.0,43.5608024597168,48.0,10890.2646484375,-0.0,43.74334716796875,1.0,283.14532470703125,285.0486755371094,295.58709716796875,296.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,16908.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647762537002563,1.0,0.0,0.0,1.3814688920974731,1.381474494934082,1.2734317067497616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.26171875,0.0,116.40469360351562,1895.4371337890625,0.0,217.4101104736328,0.3211162090301513,1.0,0.0,3.0,1.0,0.0
17820720,298.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0465568304061889,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0490265861153602,298.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0362108685076236,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.0490265861153602,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.4860545694828033,0.050000000745058,0.2325610071420669,285.0666809082031,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3544616699219,285.0845031738281,1.0,0.1875288784503936,1.0,1.0,0.0,1.0,-0.4960732758045196,0.4960729479789734,3.533803578648076e-07,0.3520058691501617,0.6467189192771912,0.6467189192771912,0.0,43.5608024597168,48.0,10890.2646484375,-0.0,43.74334716796875,1.0,283.14532470703125,285.0486755371094,295.58709716796875,296.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,16908.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647762537002563,1.0,0.0,0.0,1.3814688920974731,1.381474494934082,1.2734317067497616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.26171875,0.0,116.40469360351562,1895.4371337890625,0.0,217.4101104736328,0.3211162090301513,1.0,0.0,3.0,1.0,0.0
17820780,298.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.4839038848876953,0.050000000745058,0.0465964041650295,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.4839038848876953,0.050000000745058,0.0490682609379291,298.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.4839038848876953,0.050000000745058,0.0362416505813598,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.4839038848876953,0.050000000745058,0.0490682609379291,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.4839038848876953,0.050000000745058,0.2327587008476257,285.06268310546875,284.9950256347656,294.1105041503906,292.7840270996094,294.1042785644531,298.33514404296875,285.0340270996094,1.0,0.1890064924955368,1.0,1.0,0.0,1.0,-0.4964952170848846,0.496494859457016,3.537036832312879e-07,0.35224050283432,0.6893583536148071,0.6893583536148071,0.0,44.61830520629883,48.0,11163.515625,-0.0,44.685394287109375,1.0,283.1479187011719,284.92822265625,295.70684814453125,296.5235900878906,293.1499938964844,293.1499938964844,283.1499938964844,14735.5244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608895540237427,1.0,0.0,0.0,1.5260549783706665,1.526060700416565,1.5539383468876625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.7734375,0.0,138.46212768554688,1895.4371337890625,0.0,211.30133056640625,0.33864626288414,1.0,0.0,3.0,1.0,0.0
17820840,298.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.4837828874588012,0.050000000745058,0.0465986430644989,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.4837828874588012,0.050000000745058,0.0490706153213977,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.4837828874588012,0.050000000745058,0.0362433902919292,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.4837828874588012,0.050000000745058,0.0490706153213977,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.4837828874588012,0.050000000745058,0.2327698767185211,285.00537109375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3218688964844,284.97296142578125,1.0,0.1889574378728866,1.0,1.0,0.0,1.0,-0.4965191483497619,0.4965188205242157,3.536919166435837e-07,0.3521868586540222,0.6869374513626099,0.6869374513626099,0.0,44.67746353149414,36.0,11148.7626953125,-0.0,44.7381706237793,1.0,283.1489562988281,284.85406494140625,295.7918701171875,296.6201171875,293.1499938964844,293.1499938964844,283.1499938964844,15380.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648064136505127,1.0,0.0,0.0,1.5769410133361816,1.5769469738006592,1.6592976237461698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.66015625,0.0,151.6350555419922,1895.4371337890625,0.0,217.45767211914065,0.3480900824069977,1.0,0.0,3.0,1.0,0.0
17820900,298.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4849946200847626,0.050000000745058,0.0465762764215469,298.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4849946200847626,0.050000000745058,0.0490470640361309,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4849946200847626,0.050000000745058,0.0362259931862354,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4849946200847626,0.050000000745058,0.0490470640361309,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4849946200847626,0.050000000745058,0.2326581478118896,284.9521484375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30914306640625,284.93585205078125,1.0,0.18776635825634,1.0,1.0,0.0,1.0,-0.4962809085845947,0.4962805807590484,3.534508721259044e-07,0.3519244194030761,0.6687716245651245,0.6687716245651245,0.0,44.07851028442383,36.0,11094.751953125,-0.0,44.204437255859375,1.0,283.1495361328125,284.8230285644531,295.8522644042969,296.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,16747.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715649545192718,1.0,0.0,0.0,1.5865981578826904,1.5866044759750366,1.6796828106180328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5390625,0.0,158.26832580566406,1895.4371337890625,0.0,228.1920318603516,0.3524845838546753,1.0,0.0,3.0,1.0,0.0
17820960,298.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4875046014785766,0.050000000745058,0.0465304590761661,298.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4875046014785766,0.050000000745058,0.0489988140761852,298.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4875046014785766,0.050000000745058,0.0361903570592403,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4875046014785766,0.050000000745058,0.0489988140761852,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4875046014785766,0.050000000745058,0.2324292808771133,284.9330139160156,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2984313964844,284.9332275390625,1.0,0.1854829937219619,1.0,1.0,0.0,1.0,-0.4957927763462066,0.495792418718338,3.529947605329653e-07,0.3514703810214996,0.6526848077774048,0.6526848077774048,0.0,42.85237884521485,25.0,11030.1162109375,-0.0,43.113319396972656,1.0,283.1497802734375,284.8351745605469,295.8805236816406,296.7238464355469,293.1499938964844,293.1499938964844,283.1499938964844,18061.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780439794063568,1.0,0.0,0.0,1.5582786798477173,1.558285117149353,1.6202560004785482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.03173828125,0.0,156.03424072265625,1895.4371337890625,0.0,238.6441802978516,0.3509038686752319,1.0,0.0,3.0,1.0,0.0
17821020,298.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4927175641059875,0.050000000745058,0.0464387834072113,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4927175641059875,0.050000000745058,0.0489022769033908,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4927175641059875,0.1654287874698639,0.0361190550029277,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4927175641059875,0.050000000745058,0.0489022769033908,297.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4927175641059875,0.050000000745058,0.231971338391304,284.9440002441406,284.95001220703125,294.2289733886719,292.84423828125,294.2227478027344,298.28680419921875,284.949462890625,1.0,0.1809686571359634,1.0,1.0,0.0,1.0,-0.4948159754276275,0.4948156177997589,3.5210373994232214e-07,0.3506088554859161,0.6542567014694214,0.6542567014694214,0.0,40.399532318115234,25.0,11052.6845703125,-0.0,40.93677520751953,1.0,283.1499328613281,284.8554382324219,295.89239501953125,296.74560546875,293.1499938964844,293.1499938964844,283.1499938964844,18107.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846000730991363,1.0,0.0,0.0,1.5481666326522827,1.548172950744629,1.5992958424249085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.87060546875,0.0,153.90505981445312,1895.4371337890625,0.0,249.4154510498047,0.3497255444526672,1.0,0.0,3.0,1.0,0.0
17821080,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5032660365104675,0.050000000745058,0.0462736226618289,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5032660365104675,0.050000000745058,0.0487283505499362,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7113156318664551,0.1667063534259796,0.0922974422574043,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5032660365104675,0.050000000745058,0.0487283505499362,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5032660365104675,0.050000000745058,0.2311463207006454,284.9585266113281,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.27935791015625,284.99627685546875,1.0,0.1793313175439834,1.0,1.0,0.0,1.0,-0.5605481863021851,0.5605477690696716,4.0953796087706e-07,0.3992587924003601,0.6637223362922668,0.6637223362922668,0.0,36.49109649658203,28.0,11869.927734375,-0.0,44.871952056884766,1.0,283.14996337890625,284.91632080078125,295.896240234375,296.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869136571884155,1.0,0.0,0.0,1.5568926334381104,1.5568989515304563,1.6173750339021353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.0654296875,0.0,154.8912811279297,1895.4371337890625,0.0,253.26956176757807,0.3506156504154205,1.0,0.0,3.0,1.0,0.0
17821140,298.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7946084141731262,0.1574494242668151,0.1443643867969513,298.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.5307587385177612,0.050000000745058,0.0484016686677932,298.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.7985174655914307,0.1615473628044128,0.1139004752039909,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.5307587385177612,0.050000000745058,0.0484016686677932,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.5307587385177612,0.050000000745058,0.2295966744422912,285.3161315917969,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1345520019531,285.3014221191406,1.0,0.1795759946107864,1.0,1.0,0.0,1.0,-0.7014703154563904,0.7014697790145874,5.474701652019576e-07,0.5074048042297363,1.0,1.0,0.0,29.416126251220703,25.0,15562.7265625,-0.0,54.825645446777344,1.0,283.1499938964844,285.0347595214844,296.0724182128906,297.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,9313.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207951426506042,1.0,0.0,0.0,2.012739658355713,2.012746572494507,2.703140182802599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.32373046875,0.0,250.3427734375,1895.4371337890625,0.0,313.91845703125,0.417196124792099,1.0,0.0,3.0,1.0,0.0
17821200,298.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7946084141731262,0.1574494242668151,0.1443643867969513,298.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.5307587385177612,0.050000000745058,0.0484016686677932,298.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.7985174655914307,0.1615473628044128,0.1139004752039909,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.5307587385177612,0.050000000745058,0.0484016686677932,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.5307587385177612,0.050000000745058,0.2295966744422912,285.3161315917969,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1345520019531,285.3014221191406,1.0,0.1795759946107864,1.0,1.0,0.0,1.0,-0.7014703154563904,0.7014697790145874,5.474701652019576e-07,0.5074048042297363,1.0,1.0,0.0,29.416126251220703,25.0,15562.7265625,-0.0,54.825645446777344,1.0,283.1499938964844,285.0347595214844,296.0724182128906,297.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,9313.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207951426506042,1.0,0.0,0.0,2.012739658355713,2.012746572494507,2.703140182802599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.32373046875,0.0,250.3427734375,1895.4371337890625,0.0,313.91845703125,0.417196124792099,1.0,0.0,3.0,1.0,0.0
17821260,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.886759877204895,0.1560929864645004,0.1404008716344833,297.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8703916668891907,0.1483465880155563,0.1399539709091186,298.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.9027300477027892,0.1653709560632705,0.1150284633040428,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.8700282573699951,0.1456330418586731,0.1397798955440521,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.6108419895172119,0.050000000745058,0.2272068709135055,285.45074462890625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02459716796875,285.4791259765625,1.0,0.1831707954406738,1.0,1.0,0.0,1.0,-0.9149047136306764,0.9149039387702942,8.023039868021442e-07,0.6786539554595947,1.0,1.0,0.0,18.85338020324707,25.0,19434.66796875,-0.0,73.03640747070312,1.0,283.1499938964844,285.1415100097656,296.2123718261719,297.5228881835937,293.1499938964844,293.1499938964844,283.1499938964844,12278.8466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830832481384277,1.0,0.0,0.0,2.334010601043701,2.334019899368286,3.6349550214254123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.73193359375,0.0,389.201416015625,1895.4371337890625,0.0,457.6646423339844,0.4805718958377838,1.0,0.0,3.0,1.0,0.0
17821320,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.886759877204895,0.1560929864645004,0.1404008716344833,297.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8703916668891907,0.1483465880155563,0.1399539709091186,298.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.9027300477027892,0.1653709560632705,0.1150284633040428,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.8700282573699951,0.1456330418586731,0.1397798955440521,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.6108419895172119,0.050000000745058,0.2272068709135055,285.45074462890625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02459716796875,285.4791259765625,1.0,0.1831707954406738,1.0,1.0,0.0,1.0,-0.9149047136306764,0.9149039387702942,8.023039868021442e-07,0.6786539554595947,1.0,1.0,0.0,18.85338020324707,25.0,19434.66796875,-0.0,73.03640747070312,1.0,283.1499938964844,285.1415100097656,296.2123718261719,297.5228881835937,293.1499938964844,293.1499938964844,283.1499938964844,12278.8466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830832481384277,1.0,0.0,0.0,2.334010601043701,2.334019899368286,3.6349550214254123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.73193359375,0.0,389.201416015625,1895.4371337890625,0.0,457.6646423339844,0.4805718958377838,1.0,0.0,3.0,1.0,0.0
17821380,297.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8807477951049805,0.1582476943731308,0.1418089121580124,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.859856128692627,0.1447844356298446,0.1390197128057479,298.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8994651436805725,0.1688296645879745,0.1172768026590347,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.8555948734283447,0.142942264676094,0.1369287967681884,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.6044620871543884,0.1366858482360839,0.2273439019918441,285.46356201171875,284.95001220703125,294.3865966796875,292.923583984375,294.3832397460937,298.0083923339844,285.4487609863281,1.0,0.1845474243164062,1.0,1.0,0.0,1.0,-0.914917290210724,0.9149165153503418,8.023479267649236e-07,0.6787071824073792,1.0,1.0,0.0,19.587337493896484,25.0,19789.18359375,-0.0,74.18077850341797,1.0,283.1499938964844,285.0674743652344,296.2335510253906,297.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,13919.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181088447570801,1.0,0.0,0.0,2.485032081604004,2.4850425720214844,4.120570338272956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.181640625,0.0,469.7449645996094,1895.4371337890625,0.0,565.7114868164062,0.5079721212387085,1.0,0.0,3.0,1.0,0.0
17821440,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8588883876800537,0.1661163866519928,0.0793699100613594,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.8588883876800537,0.1458242982625961,0.08358034491539,298.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8588883876800537,0.1770194470882415,0.0617321506142616,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.8588883876800537,0.1443060785531997,0.08358034491539,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9703418016433716,0.1356505751609802,0.5585063099861145,285.5157470703125,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.011474609375,285.5499572753906,1.0,0.1884511858224868,1.0,1.0,0.0,1.0,-1.0373884439468384,1.037387490272522,9.756902272783918e-07,0.776559591293335,1.0,1.0,0.0,12.993603706359863,45.0,21752.248046875,-0.0,86.8435287475586,1.0,283.1499938964844,285.1580505371094,296.2138977050781,297.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,14980.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413188934326172,1.0,0.0,0.0,2.5780599117279053,2.578071355819702,4.43485475898342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.490234375,0.0,524.4998168945312,1895.4371337890625,0.0,651.3327026367188,0.5293607115745544,1.0,0.0,3.0,1.0,0.0
17821500,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8706518411636353,0.1767134517431259,0.0864381492137909,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.8706518411636353,0.1499339342117309,0.0910235345363617,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8706518411636353,0.186692476272583,0.0672296732664108,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.8706518411636353,0.1487562358379364,0.0910235345363617,297.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.9555324912071228,0.1321478635072708,0.5581801533699036,285.58416748046875,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02166748046875,285.58770751953125,1.0,0.1947155892848968,1.0,1.0,0.0,1.0,-1.068201780319214,1.068200707435608,1.0238650247629266e-06,0.8026707172393799,1.0,1.0,0.0,13.832612037658691,45.0,22571.65234375,-0.0,95.0595474243164,1.0,283.1499938964844,285.1556396484375,296.1967163085937,297.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,16296.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645312070846558,1.0,0.0,0.0,2.6888394355773926,2.688851833343506,4.824174766326905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.00341796875,0.0,595.0602416992188,1895.4371337890625,0.0,749.8816528320312,0.5487596392631531,1.0,0.0,3.0,1.0,0.0
17821560,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.874476432800293,0.1839732229709625,0.0888271257281303,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.874476432800293,0.1528986394405365,0.0935392379760742,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.874476432800293,0.1932355314493179,0.0690877586603164,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.874476432800293,0.152050033211708,0.0935392379760742,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9690593481063844,0.1297403872013092,0.5898483395576477,285.60894775390625,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0021057128906,285.6204833984375,1.0,0.2033557891845703,1.0,1.0,0.0,1.0,-1.119424819946289,1.1194236278533936,1.1057580877604778e-06,0.8440057635307312,1.0,1.0,0.0,14.65578269958496,65.0,23503.77734375,-0.0,108.151123046875,1.0,283.1499938964844,285.17266845703125,296.1679992675781,297.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,17268.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826696157455444,1.0,0.0,0.0,2.7678918838500977,2.767905235290528,5.112008807373059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.759765625,0.0,649.1033935546875,1895.4371337890625,0.0,836.841796875,0.5673497915267944,1.0,0.0,3.0,1.0,0.0
17821620,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.862040638923645,0.1909601688385009,0.0812224969267845,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.862040638923645,0.1554904282093048,0.0855312049388885,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.862040638923645,0.1999634355306625,0.0631730556488037,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.862040638923645,0.1549723446369171,0.0855312049388885,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9658740758895874,0.1269668787717819,0.5573779344558716,285.71002197265625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9388122558594,285.7429504394531,1.0,0.2266816049814224,1.0,1.0,0.0,1.0,-1.276728272438049,1.2767269611358645,1.38244945446786e-06,0.9691349267959596,1.0,1.0,0.0,16.448474884033203,85.0,26073.59765625,-0.0,126.68426513671876,1.0,283.1499938964844,285.252685546875,296.1347045898437,297.8616027832031,293.1499938964844,293.1499938964844,283.1499938964844,19220.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109263300895691,1.0,0.0,0.0,2.9201393127441406,2.920154094696045,5.689846034329094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.47900390625,0.0,762.2149047851562,1895.4371337890625,0.0,991.3267211914062,0.5978682637214661,1.0,0.0,3.0,1.0,0.0
17821680,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.862040638923645,0.1909601688385009,0.0812224969267845,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.862040638923645,0.1554904282093048,0.0855312049388885,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.862040638923645,0.1999634355306625,0.0631730556488037,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.862040638923645,0.1549723446369171,0.0855312049388885,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9658740758895874,0.1269668787717819,0.5573779344558716,285.71002197265625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9388122558594,285.7429504394531,1.0,0.2266816049814224,1.0,1.0,0.0,1.0,-1.276728272438049,1.2767269611358645,1.38244945446786e-06,0.9691349267959596,1.0,1.0,0.0,16.448474884033203,85.0,26073.59765625,-0.0,126.68426513671876,1.0,283.1499938964844,285.252685546875,296.1347045898437,297.8616027832031,293.1499938964844,293.1499938964844,283.1499938964844,19220.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109263300895691,1.0,0.0,0.0,2.9201393127441406,2.920154094696045,5.689846034329094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.47900390625,0.0,762.2149047851562,1895.4371337890625,0.0,991.3267211914062,0.5978682637214661,1.0,0.0,3.0,1.0,0.0
17821740,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9822850823402404,0.1884834468364715,0.1716907769441604,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.90936017036438,0.1532378792762756,0.1458198875188827,297.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.989038586616516,0.2005839794874191,0.1368425637483596,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.908500909805298,0.1529221832752227,0.1454444229602813,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8511179089546204,0.1261048316955566,0.5689841508865356,285.9150390625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8364562988281,285.9329833984375,1.0,0.2564000785350799,1.0,1.0,0.0,1.0,-1.4026854038238523,1.4026838541030884,1.6363567283406155e-06,1.0712844133377075,1.0,1.0,0.0,23.83296775817871,103.0,28570.576171875,-0.0,214.26910400390625,1.0,283.1499938964844,285.3807983398437,296.15655517578125,298.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,20896.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638056218624115,1.0,0.0,0.0,3.044829845428467,3.0448458194732666,6.186134555719036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.15283203125,0.0,864.0838623046875,1895.4371337890625,0.0,1160.4378662109375,0.6229221224784851,1.0,0.0,3.0,1.0,0.0
17821800,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9822850823402404,0.1884834468364715,0.1716907769441604,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.90936017036438,0.1532378792762756,0.1458198875188827,297.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.989038586616516,0.2005839794874191,0.1368425637483596,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.908500909805298,0.1529221832752227,0.1454444229602813,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8511179089546204,0.1261048316955566,0.5689841508865356,285.9150390625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8364562988281,285.9329833984375,1.0,0.2564000785350799,1.0,1.0,0.0,1.0,-1.4026854038238523,1.4026838541030884,1.6363567283406155e-06,1.0712844133377075,1.0,1.0,0.0,23.83296775817871,103.0,28570.576171875,-0.0,214.26910400390625,1.0,283.1499938964844,285.3807983398437,296.15655517578125,298.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,20896.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638056218624115,1.0,0.0,0.0,3.044829845428467,3.0448458194732666,6.186134555719036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.15283203125,0.0,864.0838623046875,1895.4371337890625,0.0,1160.4378662109375,0.6229221224784851,1.0,0.0,3.0,1.0,0.0
