time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.826963484287262,0.1856828480958938,0.168336808681488,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7754070162773132,0.1533408910036087,0.1460985541343689,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8427196741104126,0.1970845013856887,0.1390746086835861,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7749902606010437,0.1531184464693069,0.1458669155836105,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.7281842827796936,0.1256360113620758,0.5700427293777466,285.9506530761719,284.95001220703125,294.6155090332031,293.03765869140625,294.61334228515625,297.7486572265625,285.9458312988281,1.0,0.2771302759647369,1.0,1.0,0.0,1.0,-1.40349543094635,1.403493881225586,1.6392322095271084e-06,1.0731194019317627,1.0,1.0,0.0,40.11135482788086,103.0,28996.935546875,-0.0,253.4486083984375,1.0,283.1499938964844,285.3677062988281,296.1701354980469,298.12603759765625,293.1499938964844,293.1499938964844,283.1499938964844,22092.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578213572502136,1.0,0.0,0.0,3.130728006362915,3.130744695663452,6.54009340905759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.71728515625,0.0,939.2969360351562,1895.4371337890625,0.0,1295.1243896484375,0.6373148560523987,1.0,0.0,3.0,1.0,0.0
17821920,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8010765910148621,0.1858372837305069,0.1682667583227157,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7513627409934998,0.153599664568901,0.1464803218841552,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397277832031,0.8169236779212952,0.1970440447330474,0.1388452500104904,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7510085105895996,0.1533841788768768,0.1462655514478683,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7055375576019287,0.1255107671022415,0.5704294443130493,285.93963623046875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7283020019531,285.9365539550781,1.0,0.2842699885368347,1.0,1.0,0.0,1.0,-1.4045366048812866,1.404534935951233,1.641427388676675e-06,1.0739383697509766,1.0,1.0,0.0,45.79868698120117,91.0,29059.46484375,-0.0,267.4649658203125,1.0,283.1499938964844,285.3570251464844,296.1636657714844,298.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,22378.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629156470298767,1.0,0.0,0.0,3.15092134475708,3.1509385108947754,6.624733828175522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.14697265625,0.0,957.590087890625,1895.4371337890625,0.0,1331.2896728515625,0.6442914009094238,1.0,0.0,3.0,1.0,0.0
17821980,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.763988733291626,0.1876210123300552,0.1696034520864486,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7196225523948669,0.1547523289918899,0.1478182524442672,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7785415649414062,0.1984167993068695,0.1395210176706314,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.719296395778656,0.154518574476242,0.1476067304611206,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.669960618019104,0.1253435015678405,0.5712299942970276,285.9132080078125,284.95001220703125,294.6736145019531,293.06646728515625,294.6714782714844,297.68115234375,285.911865234375,1.0,0.2973373830318451,1.0,1.0,0.0,1.0,-1.4111247062683103,1.4111230373382568,1.6554608919250311e-06,1.0792198181152344,1.0,1.0,0.0,56.84713363647461,91.0,29363.798828125,-0.0,296.7464904785156,1.0,283.1499938964844,285.3228454589844,296.137939453125,298.12615966796875,293.1499938964844,293.1499938964844,283.1499938964844,23549.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734462976455688,1.0,0.0,0.0,3.232349157333374,3.2323672771453857,6.971558264012856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.52734375,0.0,1033.7652587890625,1895.4371337890625,0.0,1407.8310546875,0.6577887535095215,1.0,0.0,3.0,1.0,0.0
17822040,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7601593136787415,0.1882424652576446,0.1701482385396957,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7159499526023865,0.1550942212343216,0.1481751352548599,297.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7743884325027466,0.1989739686250686,0.139891043305397,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7156056761741638,0.1548490077257156,0.1479555964469909,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.6657794117927551,0.1253649294376373,0.5715031623840332,285.9111022949219,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6728515625,285.9103088378906,1.0,0.2994140982627868,1.0,1.0,0.0,1.0,-1.4133983850479126,1.4133967161178589,1.6603221411060076e-06,1.0810424089431765,1.0,1.0,0.0,58.49382781982422,79.0,29434.232421875,-0.0,301.703369140625,1.0,283.1499938964844,285.3194580078125,296.1332397460937,298.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,23729.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748439073562622,1.0,0.0,0.0,3.244622707366944,3.244640827178955,7.024602268757008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.57958984375,0.0,1045.5858154296875,1895.4371337890625,0.0,1418.1646728515625,0.6632031202316284,1.0,0.0,3.0,1.0,0.0
17822100,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.7538245320320129,0.1900312006473541,0.1717389374971389,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7092045545578003,0.156068667769432,0.1491596698760986,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.7673895359039307,0.2006169855594635,0.1410094797611236,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7087938189506531,0.155786782503128,0.148911252617836,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.6581680178642273,0.1254939883947372,0.5723896026611328,285.9021301269531,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6531677246094,285.9008483886719,1.0,0.3037670254707336,1.0,1.0,0.0,1.0,-1.4200423955917358,1.420040726661682,1.6745821085351054e-06,1.0863689184188845,1.0,1.0,0.0,61.828269958496094,79.0,29675.638671875,-0.0,312.7057189941406,1.0,283.1499938964844,285.3024597167969,296.1264038085937,298.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,24509.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778092980384827,1.0,0.0,0.0,3.297539710998535,3.297558307647705,7.255600280586805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.4345703125,0.0,1097.5826416015625,1895.4371337890625,0.0,1440.2232666015625,0.6710871458053589,1.0,0.0,3.0,1.0,0.0
17822160,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7523086071014404,0.1919889897108078,0.1734800040721893,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7068678140640259,0.1571418046951294,0.1501910090446472,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.7654941082000732,0.202455461025238,0.1422713547945022,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7063927054405212,0.1568151116371154,0.1499039530754089,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.6549749374389648,0.1257338523864746,0.5735217332839966,285.8992004394531,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.63653564453125,285.8992919921875,1.0,0.3063522279262543,1.0,1.0,0.0,1.0,-1.427435278892517,1.4274334907531738,1.6905435131775448e-06,1.0922962427139282,1.0,1.0,0.0,63.54000854492188,67.0,29882.779296875,-0.0,320.20703125,1.0,283.1499938964844,285.29571533203125,296.1268005371094,298.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,24987.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798445582389832,1.0,0.0,0.0,3.329547166824341,3.329566478729248,7.397137551379274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.615234375,0.0,1129.8551025390625,1895.4371337890625,0.0,1455.466064453125,0.6803749799728394,1.0,0.0,3.0,1.0,0.0
17822220,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.7584191560745239,0.1961310654878616,0.177112728357315,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.711334764957428,0.1594610214233398,0.1523119211196899,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7713571786880493,0.206387847661972,0.1449435502290725,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.710731565952301,0.1590311676263809,0.1519316583871841,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.6569507122039795,0.1264310479164123,0.5762435793876648,285.8944396972656,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6087341308594,285.8949279785156,1.0,0.3077022433280945,1.0,1.0,0.0,1.0,-1.443251371383667,1.4432495832443235,1.7250215478270547e-06,1.1049729585647583,1.0,1.0,0.0,63.41188049316406,55.0,30354.080078125,-0.0,327.18023681640625,1.0,283.1499938964844,285.2784118652344,296.14361572265625,298.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,26194.669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833416819572449,1.0,0.0,0.0,3.409027099609375,3.4090471267700195,7.754507009849476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.607421875,0.0,1212.7147216796875,1895.4371337890625,0.0,1481.8507080078125,0.696464478969574,1.0,0.0,3.0,1.0,0.0
17822280,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.7584191560745239,0.1961310654878616,0.177112728357315,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.711334764957428,0.1594610214233398,0.1523119211196899,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7713571786880493,0.206387847661972,0.1449435502290725,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.710731565952301,0.1590311676263809,0.1519316583871841,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.6569507122039795,0.1264310479164123,0.5762435793876648,285.8944396972656,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6087341308594,285.8949279785156,1.0,0.3077022433280945,1.0,1.0,0.0,1.0,-1.443251371383667,1.4432495832443235,1.7250215478270547e-06,1.1049729585647583,1.0,1.0,0.0,63.41188049316406,55.0,30354.080078125,-0.0,327.18023681640625,1.0,283.1499938964844,285.2784118652344,296.14361572265625,298.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,26194.669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833416819572449,1.0,0.0,0.0,3.409027099609375,3.4090471267700195,7.754507009849476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.607421875,0.0,1212.7147216796875,1895.4371337890625,0.0,1481.8507080078125,0.696464478969574,1.0,0.0,3.0,1.0,0.0
17822340,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.7746310830116272,0.2003858238458633,0.1807602494955063,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7244438529014587,0.1619053035974502,0.1544388830661773,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7876595258712769,0.2104400247335434,0.1476383656263351,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7237355709075928,0.1613616794347763,0.153953269124031,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.6679648756980896,0.127309113740921,0.5792548060417175,285.8933410644531,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58575439453125,285.8940124511719,1.0,0.3051361739635467,1.0,1.0,0.0,1.0,-1.4594602584838867,1.4594584703445437,1.760821760399267e-06,1.1179568767547607,1.0,1.0,0.0,59.67464828491211,43.0,30827.46875,-0.0,325.4913024902344,1.0,283.1499938964844,285.26470947265625,296.1700744628906,298.2275085449219,293.1499938964844,293.1499938964844,283.1499938964844,27365.49609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871386766433716,1.0,0.0,0.0,3.484380960464477,3.4844019412994385,8.10111089322163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.24609375,0.0,1294.924072265625,1895.4371337890625,0.0,1510.7698974609375,0.711732804775238,1.0,0.0,3.0,1.0,0.0
17822400,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.7746310830116272,0.2003858238458633,0.1807602494955063,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7244438529014587,0.1619053035974502,0.1544388830661773,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7876595258712769,0.2104400247335434,0.1476383656263351,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7237355709075928,0.1613616794347763,0.153953269124031,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.6679648756980896,0.127309113740921,0.5792548060417175,285.8933410644531,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58575439453125,285.8940124511719,1.0,0.3051361739635467,1.0,1.0,0.0,1.0,-1.4594602584838867,1.4594584703445437,1.760821760399267e-06,1.1179568767547607,1.0,1.0,0.0,59.67464828491211,43.0,30827.46875,-0.0,325.4913024902344,1.0,283.1499938964844,285.26470947265625,296.1700744628906,298.2275085449219,293.1499938964844,293.1499938964844,283.1499938964844,27365.49609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871386766433716,1.0,0.0,0.0,3.484380960464477,3.4844019412994385,8.10111089322163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.24609375,0.0,1294.924072265625,1895.4371337890625,0.0,1510.7698974609375,0.711732804775238,1.0,0.0,3.0,1.0,0.0
17822460,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.800894558429718,0.2046339809894561,0.1843321174383163,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7452714443206787,0.1643881499767303,0.1565238237380981,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8136041760444641,0.2144809514284134,0.150272250175476,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7443718314170837,0.1637245863676071,0.15592622756958,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.687905490398407,0.1282688379287719,0.5822752714157104,285.8940124511719,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657958984375,285.894775390625,1.0,0.2998050451278686,1.0,1.0,0.0,1.0,-1.475407958030701,1.4754061698913574,1.7965055576496525e-06,1.1307227611541748,1.0,1.0,0.0,53.49701690673828,31.0,31293.306640625,-0.0,317.4772033691406,1.0,283.1499938964844,285.25299072265625,296.19793701171875,298.2833557128906,293.1499938964844,293.1499938964844,283.1499938964844,28511.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913723349571228,1.0,0.0,0.0,3.556610345840454,3.5566320419311523,8.440455303571071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0390625,0.0,1377.1343994140625,1895.4371337890625,0.0,1543.34130859375,0.726377546787262,1.0,0.0,3.0,1.0,0.0
17822520,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.800894558429718,0.2046339809894561,0.1843321174383163,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7452714443206787,0.1643881499767303,0.1565238237380981,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8136041760444641,0.2144809514284134,0.150272250175476,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7443718314170837,0.1637245863676071,0.15592622756958,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.687905490398407,0.1282688379287719,0.5822752714157104,285.8940124511719,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657958984375,285.894775390625,1.0,0.2998050451278686,1.0,1.0,0.0,1.0,-1.475407958030701,1.4754061698913574,1.7965055576496525e-06,1.1307227611541748,1.0,1.0,0.0,53.49701690673828,31.0,31293.306640625,-0.0,317.4772033691406,1.0,283.1499938964844,285.25299072265625,296.19793701171875,298.2833557128906,293.1499938964844,293.1499938964844,283.1499938964844,28511.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913723349571228,1.0,0.0,0.0,3.556610345840454,3.5566320419311523,8.440455303571071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0390625,0.0,1377.1343994140625,1895.4371337890625,0.0,1543.34130859375,0.726377546787262,1.0,0.0,3.0,1.0,0.0
17822580,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.8270334005355835,0.2077988535165786,0.1869577765464782,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7686454057693481,0.1662566363811493,0.1580559313297271,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.8388896584510803,0.217487022280693,0.1522034704685211,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7675279974937439,0.1654995679855346,0.1573707610368728,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7098537683486938,0.1290092319250106,0.5844616889953613,285.89385986328125,284.95001220703125,294.9364013671875,293.1966552734375,294.9344177246094,297.5521240234375,285.894287109375,1.0,0.2944235503673553,1.0,1.0,0.0,1.0,-1.4870778322219849,1.4870760440826416,1.8229075067210945e-06,1.140058517456055,1.0,1.0,0.0,47.71572494506836,31.0,31647.66015625,-0.0,308.2904663085937,1.0,283.1499938964844,285.2427978515625,296.2184143066406,298.32550048828125,293.1499938964844,293.1499938964844,283.1499938964844,29451.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947015523910522,1.0,0.0,0.0,3.614766359329224,3.6147890090942383,8.718740787116985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.5458984375,0.0,1445.8001708984375,1895.4371337890625,0.0,1569.1920166015625,0.7352556586265564,1.0,0.0,3.0,1.0,0.0
17822640,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8369128704071045,0.2088137865066528,0.1877927184104919,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7782493829727173,0.1668586134910583,0.1585428118705749,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.8489968776702881,0.2184502631425857,0.1528167873620987,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7770561575889587,0.1660707592964172,0.1578287929296493,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7180632948875427,0.1292491257190704,0.5851420760154724,285.89569091796875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54791259765625,285.8964233398437,1.0,0.2924643754959106,1.0,1.0,0.0,1.0,-1.4907671213150024,1.4907653331756592,1.8313050986762391e-06,1.143008589744568,1.0,1.0,0.0,45.67601013183594,25.0,31746.7265625,-0.0,304.81500244140625,1.0,283.1499938964844,285.2425537109375,296.2245483398437,298.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,29637.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695738673210144,1.0,0.0,0.0,3.626124620437622,3.6261472702026367,8.773618560553587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.064453125,0.0,1459.471923828125,1895.4371337890625,0.0,1577.2872314453125,0.7404804825782776,1.0,0.0,3.0,1.0,0.0
17822700,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.857751727104187,0.2108661383390426,0.1895018219947815,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.7982485294342041,0.1680791079998016,0.1595502942800521,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.8704746961593628,0.2203982919454574,0.154072567820549,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.7969183921813965,0.1672277003526687,0.1587767302989959,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.7339178323745728,0.1297341287136078,0.5866116881370544,285.8950500488281,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53955078125,285.89508056640625,1.0,0.2891595065593719,1.0,1.0,0.0,1.0,-1.4984378814697266,1.4984360933303833,1.8488383375370177e-06,1.1491358280181885,1.0,1.0,0.0,41.98377227783203,25.0,31992.03515625,-0.0,298.9282531738281,1.0,283.1499938964844,285.23419189453125,296.2377014160156,298.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,30352.755859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979295611381531,1.0,0.0,0.0,3.669636487960816,3.669659614562988,8.98544044503069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.37255859375,0.0,1512.6439208984375,1895.4371337890625,0.0,1594.451904296875,0.7464841604232788,1.0,0.0,3.0,1.0,0.0
17822760,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8820378184318542,0.2128832936286926,0.1911866068840026,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.8198280334472656,0.1692828685045242,0.1605499982833862,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8952765464782715,0.2223132997751236,0.1553108096122741,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8184868693351746,0.1683666855096817,0.159715786576271,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7518929243087769,0.1302081644535064,0.5880735516548157,285.8980712890625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.531494140625,285.8988647460937,1.0,0.2859632074832916,1.0,1.0,0.0,1.0,-1.5060304403305054,1.5060285329818726,1.8662992715690048e-06,1.1552003622055054,1.0,1.0,0.0,38.470027923583984,25.0,32195.701171875,-0.0,293.3969116210937,1.0,283.1499938964844,285.2331848144531,296.2500915527344,298.390625,293.1499938964844,293.1499938964844,283.1499938964844,30753.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000253796577454,1.0,0.0,0.0,3.693782806396485,3.693806409835816,9.104078344535084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.74609375,0.0,1542.7008056640625,1895.4371337890625,0.0,1610.9532470703125,0.7542100548744202,1.0,0.0,3.0,1.0,0.0
17822820,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.9319787621498108,0.2168086916208267,0.1945379972457885,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8589497804641724,0.1716340780258178,0.1625778824090957,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.9470239877700806,0.2260444909334182,0.1577789187431335,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8572846055030823,0.1705850213766098,0.1616192460060119,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7879543900489807,0.131112739443779,0.5911931991577148,285.9013671875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.9022521972656,1.0,0.2820993661880493,1.0,1.0,0.0,1.0,-1.5214812755584717,1.5214793682098389,1.902145072563144e-06,1.1675266027450562,1.0,1.0,0.0,33.38322448730469,25.0,32646.826171875,-0.0,287.29644775390625,1.0,283.1499938964844,285.2249755859375,296.2752380371094,298.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,31870.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042105197906494,1.0,0.0,0.0,3.7602598667144775,3.760284185409546,9.434719459022743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.72021484375,0.0,1627.5010986328125,1895.4371337890625,0.0,1644.1387939453125,0.7677003741264343,1.0,0.0,3.0,1.0,0.0
17822880,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.9319787621498108,0.2168086916208267,0.1945379972457885,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8589497804641724,0.1716340780258178,0.1625778824090957,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.9470239877700806,0.2260444909334182,0.1577789187431335,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8572846055030823,0.1705850213766098,0.1616192460060119,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7879543900489807,0.131112739443779,0.5911931991577148,285.9013671875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.9022521972656,1.0,0.2820993661880493,1.0,1.0,0.0,1.0,-1.5214812755584717,1.5214793682098389,1.902145072563144e-06,1.1675266027450562,1.0,1.0,0.0,33.38322448730469,25.0,32646.826171875,-0.0,287.29644775390625,1.0,283.1499938964844,285.2249755859375,296.2752380371094,298.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,31870.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042105197906494,1.0,0.0,0.0,3.7602598667144775,3.760284185409546,9.434719459022743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.72021484375,0.0,1627.5010986328125,1895.4371337890625,0.0,1644.1387939453125,0.7677003741264343,1.0,0.0,3.0,1.0,0.0
17822940,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9799219369888306,0.2205688208341598,0.1978008449077606,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9001954197883606,0.1738952696323394,0.1645829677581787,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.9910918474197388,0.2296323627233505,0.16019107401371,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8981504440307617,0.1727116107940673,0.1634974330663681,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8231415748596191,0.1319419741630554,0.5942745208740234,285.9052124023437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9060974121094,1.0,0.279901772737503,1.0,1.0,0.0,1.0,-1.5365924835205078,1.536590576171875,1.937621618708363e-06,1.1795743703842163,1.0,1.0,0.0,29.79095268249512,28.0,33091.9375,-0.0,284.81915283203125,1.0,283.1499938964844,285.2173767089844,296.3002319335937,298.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,32986.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083081603050232,1.0,0.0,0.0,3.825520277023315,3.8255455493927,9.765045660969918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.55078125,0.0,1713.7178955078125,1895.4371337890625,0.0,1676.92626953125,0.7809429168701172,1.0,0.0,3.0,1.0,0.0
17823000,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9799219369888306,0.2205688208341598,0.1978008449077606,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9001954197883606,0.1738952696323394,0.1645829677581787,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.9910918474197388,0.2296323627233505,0.16019107401371,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8981504440307617,0.1727116107940673,0.1634974330663681,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8231415748596191,0.1319419741630554,0.5942745208740234,285.9052124023437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9060974121094,1.0,0.279901772737503,1.0,1.0,0.0,1.0,-1.5365924835205078,1.536590576171875,1.937621618708363e-06,1.1795743703842163,1.0,1.0,0.0,29.79095268249512,28.0,33091.9375,-0.0,284.81915283203125,1.0,283.1499938964844,285.2173767089844,296.3002319335937,298.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,32986.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083081603050232,1.0,0.0,0.0,3.825520277023315,3.8255455493927,9.765045660969918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.55078125,0.0,1713.7178955078125,1895.4371337890625,0.0,1676.92626953125,0.7809429168701172,1.0,0.0,3.0,1.0,0.0
17823060,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.959167778491974,0.2248763591051101,0.2015130519866943,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8783028721809387,0.1760324537754058,0.1666599959135055,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.9728383421897888,0.2347480356693267,0.1635015159845352,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8761303424835205,0.1747142523527145,0.1654474884271621,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8025264143943787,0.1326376348733902,0.5981078743934631,285.8890991210937,284.95001220703125,295.1539306640625,293.3051452636719,295.1520690917969,297.49444580078125,285.88348388671875,1.0,0.2785864174365997,1.0,1.0,0.0,1.0,-1.5065611600875854,1.5065593719482422,1.869383027042204e-06,1.1573718786239624,1.0,1.0,0.0,31.74958038330078,31.0,32928.28515625,-0.0,285.2035217285156,1.0,283.1499938964844,285.183837890625,296.32098388671875,298.53094482421875,293.1499938964844,293.1499938964844,283.04998779296875,34117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117161750793457,1.0,0.0,0.0,3.8905725479125977,3.89059853553772,1.009997504297644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2265625,0.0,1802.6375732421875,1895.4371337890625,0.0,1704.4134521484375,0.7931368947029114,1.0,0.0,3.0,1.0,0.0
17823120,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.959167778491974,0.2248763591051101,0.2015130519866943,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8783028721809387,0.1760324537754058,0.1666599959135055,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.9728383421897888,0.2347480356693267,0.1635015159845352,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8761303424835205,0.1747142523527145,0.1654474884271621,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8025264143943787,0.1326376348733902,0.5981078743934631,285.8890991210937,284.95001220703125,295.1539306640625,293.3051452636719,295.1520690917969,297.49444580078125,285.88348388671875,1.0,0.2785864174365997,1.0,1.0,0.0,1.0,-1.5065611600875854,1.5065593719482422,1.869383027042204e-06,1.1573718786239624,1.0,1.0,0.0,31.74958038330078,31.0,32928.28515625,-0.0,285.2035217285156,1.0,283.1499938964844,285.183837890625,296.32098388671875,298.53094482421875,293.1499938964844,293.1499938964844,283.04998779296875,34117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117161750793457,1.0,0.0,0.0,3.8905725479125977,3.89059853553772,1.009997504297644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2265625,0.0,1802.6375732421875,1895.4371337890625,0.0,1704.4134521484375,0.7931368947029114,1.0,0.0,3.0,1.0,0.0
17823180,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.9932464957237244,0.2281309217214584,0.2002193331718444,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.9202438592910768,0.1779546290636062,0.1684896647930145,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9843627214431764,0.2403345704078674,0.1506321132183075,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.917420208454132,0.1765045970678329,0.1671516746282577,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.8352868556976318,0.1333109438419342,0.6005149483680725,285.8180847167969,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4856262207031,285.8167724609375,1.0,0.2802551090717315,1.0,1.0,0.0,1.0,-1.5447328090667725,1.54473078250885,1.9569790765672224e-06,1.1861293315887451,1.0,1.0,0.0,28.994287490844727,49.0,33886.02734375,-0.0,286.4180908203125,1.0,283.0509338378906,285.1058654785156,296.3581848144531,298.6161499023437,293.1499938964844,293.1499938964844,282.75,35037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183067202568054,1.0,0.0,0.0,3.942674160003662,3.9427008628845215,1.037229935718642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.193359375,0.0,1876.033447265625,1895.4371337890625,0.0,1758.112060546875,0.8016346096992493,1.0,0.0,3.0,1.0,0.0
17823240,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.9932464957237244,0.2281309217214584,0.2002193331718444,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.9202438592910768,0.1779546290636062,0.1684896647930145,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9843627214431764,0.2403345704078674,0.1506321132183075,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.917420208454132,0.1765045970678329,0.1671516746282577,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.8352868556976318,0.1333109438419342,0.6005149483680725,285.8180847167969,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4856262207031,285.8167724609375,1.0,0.2802551090717315,1.0,1.0,0.0,1.0,-1.5447328090667725,1.54473078250885,1.9569790765672224e-06,1.1861293315887451,1.0,1.0,0.0,28.994287490844727,49.0,33886.02734375,-0.0,286.4180908203125,1.0,283.0509338378906,285.1058654785156,296.3581848144531,298.6161499023437,293.1499938964844,293.1499938964844,282.75,35037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183067202568054,1.0,0.0,0.0,3.942674160003662,3.9427008628845215,1.037229935718642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.193359375,0.0,1876.033447265625,1895.4371337890625,0.0,1758.112060546875,0.8016346096992493,1.0,0.0,3.0,1.0,0.0
17823300,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.996099293231964,0.2299281507730484,0.2062490135431289,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.9155536890029908,0.1787629425525665,0.1693259626626968,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.9868010878562928,0.2420279383659362,0.1547643393278122,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.912680447101593,0.1772483587265014,0.167926475405693,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.8310865163803101,0.1335182338953018,0.6017588376998901,285.6825256347656,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4790954589844,285.660400390625,1.0,0.2837473154067993,1.0,1.0,0.0,1.0,-1.560190200805664,1.5601882934570312,1.9933024759666296e-06,1.1978776454925537,1.0,1.0,0.0,29.74625968933105,49.0,35035.00390625,-0.0,295.5864562988281,1.0,282.7915954589844,284.9231262207031,296.4197082519531,298.8111267089844,293.1499938964844,293.1499938964844,282.75,35289.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728523850440979,1.0,0.0,0.0,3.956807851791382,3.95683479309082,1.044679720507702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.2060546875,0.0,1896.2816162109373,1895.4371337890625,0.0,1842.7147216796875,0.8043954372406006,1.0,0.0,3.0,1.0,0.0
17823360,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.9835696220397948,0.2304886132478714,0.2072841823101043,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.8997748494148254,0.1794276684522628,0.1700640320777893,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9970486164093018,0.2425030618906021,0.1697241514921188,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.8971129059791565,0.1778493225574493,0.1686041504144668,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.817933201789856,0.133568525314331,0.6025661826133728,285.6281433105469,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4642944335937,285.6290283203125,1.0,0.2889213860034942,1.0,1.0,0.0,1.0,-1.5809451341629028,1.5809431076049805,2.0438187675608788e-06,1.2146018743515017,1.0,1.0,0.0,31.60004425048828,52.0,35467.87890625,-0.0,310.609375,1.0,282.75555419921875,284.89215087890625,296.4150085449219,298.7835388183594,293.1499938964844,293.1499938964844,282.45001220703125,35474.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338444590568542,1.0,0.0,0.0,3.967164278030396,3.967191219329834,1.0501555607334012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.47705078125,0.0,1911.21044921875,1895.4371337890625,0.0,1887.391357421875,0.8064183592796326,1.0,0.0,3.0,1.0,0.0
17823420,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9359579086303712,0.2317055016756057,0.2085932791233062,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.8571362495422363,0.180410236120224,0.1713112592697143,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9521219730377196,0.2422841638326645,0.1697798520326614,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.8545449376106262,0.1787029057741165,0.1697298139333725,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.7773861289024353,0.1332342475652694,0.6026738286018372,285.4167785644531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4306335449219,285.4164428710937,1.0,0.2961365878582001,1.0,1.0,0.0,1.0,-1.5913145542144775,1.5913125276565552,2.069276433758205e-06,1.2228838205337524,1.0,1.0,0.0,36.900970458984375,55.0,36642.984375,-0.0,328.8125,1.0,282.4568786621094,284.6573791503906,296.4379272460937,298.8921813964844,293.1499938964844,293.1499938964844,282.1499938964844,35714.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491061091423035,1.0,0.0,0.0,3.980557441711426,3.9805848598480233,1.057258259606897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.59814453125,0.0,1930.6328125,1895.4371337890625,0.0,2017.7225341796875,0.8090342879295349,1.0,0.0,3.0,1.0,0.0
17823480,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9359579086303712,0.2317055016756057,0.2085932791233062,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.8571362495422363,0.180410236120224,0.1713112592697143,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9521219730377196,0.2422841638326645,0.1697798520326614,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.8545449376106262,0.1787029057741165,0.1697298139333725,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.7773861289024353,0.1332342475652694,0.6026738286018372,285.4167785644531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4306335449219,285.4164428710937,1.0,0.2961365878582001,1.0,1.0,0.0,1.0,-1.5913145542144775,1.5913125276565552,2.069276433758205e-06,1.2228838205337524,1.0,1.0,0.0,36.900970458984375,55.0,36642.984375,-0.0,328.8125,1.0,282.4568786621094,284.6573791503906,296.4379272460937,298.8921813964844,293.1499938964844,293.1499938964844,282.1499938964844,35714.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491061091423035,1.0,0.0,0.0,3.980557441711426,3.9805848598480233,1.057258259606897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.59814453125,0.0,1930.6328125,1895.4371337890625,0.0,2017.7225341796875,0.8090342879295349,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9050363302230836,0.2323692739009857,0.2094064950942993,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8333251476287842,0.1808308064937591,0.1719400286674499,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.9198602437973022,0.2427075356245041,0.1701153367757797,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.8308107852935791,0.1790398359298706,0.1702786833047866,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.753562867641449,0.1327875107526779,0.6017314195632935,285.22955322265625,284.95001220703125,295.33380126953125,293.396240234375,295.3321228027344,297.4112854003906,285.2160339355469,1.0,0.3001571297645569,1.0,1.0,0.0,1.0,-1.5884371995925903,1.5884350538253784,2.062511839540093e-06,1.2208678722381592,1.0,1.0,0.0,40.8035888671875,55.0,37568.5,0.0,338.87847900390625,1.0,282.1715393066406,284.4337158203125,296.46630859375,299.0169982910156,293.1499938964844,293.1499938964844,282.1499938964844,35809.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594439387321472,1.0,0.0,0.0,3.9858474731445312,3.985874652862549,1.0600701898511034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.52197265625,0.0,1938.3402099609373,1895.4371337890625,0.0,2107.697509765625,0.8100674152374268,1.0,0.0,3.0,1.0,0.0
17823600,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8946499824523926,0.2326594293117523,0.2097284197807312,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8246468901634216,0.1809922307729721,0.1721715480089187,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.908212184906006,0.2429932206869125,0.1703304350376129,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8221004605293274,0.1791599094867706,0.170470580458641,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7448369860649109,0.1325133144855499,0.6008756756782532,285.197021484375,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4019775390625,285.1933898925781,1.0,0.3020936846733093,1.0,1.0,0.0,1.0,-1.5885629653930664,1.588560938835144,2.062821522486047e-06,1.2209683656692505,1.0,1.0,0.0,42.512001037597656,58.0,37606.84375,0.0,343.5609130859375,1.0,282.1563720703125,284.4129943847656,296.44677734375,298.9683532714844,293.1499938964844,293.1499938964844,281.8500061035156,35844.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602776288986206,1.0,0.0,0.0,3.987793922424317,3.987821340560913,1.0611058769427473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.7275390625,0.0,1941.181640625,1895.4371337890625,0.0,2115.008544921875,0.8104475736618042,1.0,0.0,3.0,1.0,0.0
17823660,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8696995973587036,0.2332662791013717,0.2105350941419601,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8025384545326233,0.1812773197889328,0.1727010756731033,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8826156854629517,0.2437908798456192,0.1710366457700729,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7996432185173035,0.179331287741661,0.1708892881870269,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7238438129425049,0.1315561085939407,0.5977434515953064,284.96905517578125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3753356933594,284.9662170410156,1.0,0.3073106110095978,1.0,1.0,0.0,1.0,-1.5877586603164673,1.587756633758545,2.060843144136016e-06,1.2203257083892822,0.9994289875030518,0.9994289875030518,0.0,47.28324890136719,61.0,38545.61328125,0.0,356.04949951171875,1.0,281.857177734375,284.16796875,296.4569396972656,299.0331420898437,293.1499938964844,293.1499938964844,281.54998779296875,35915.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692925930023193,1.0,0.0,0.0,3.99175238609314,3.991780042648315,1.0632135172272683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.11181640625,0.0,1946.971435546875,1895.4371337890625,0.0,2194.55908203125,0.8112205266952515,1.0,0.0,3.0,1.0,0.0
17823720,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8696995973587036,0.2332662791013717,0.2105350941419601,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8025384545326233,0.1812773197889328,0.1727010756731033,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8826156854629517,0.2437908798456192,0.1710366457700729,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7996432185173035,0.179331287741661,0.1708892881870269,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7238438129425049,0.1315561085939407,0.5977434515953064,284.96905517578125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3753356933594,284.9662170410156,1.0,0.3073106110095978,1.0,1.0,0.0,1.0,-1.5877586603164673,1.587756633758545,2.060843144136016e-06,1.2203257083892822,0.9994289875030518,0.9994289875030518,0.0,47.28324890136719,61.0,38545.61328125,0.0,356.04949951171875,1.0,281.857177734375,284.16796875,296.4569396972656,299.0331420898437,293.1499938964844,293.1499938964844,281.54998779296875,35915.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692925930023193,1.0,0.0,0.0,3.99175238609314,3.991780042648315,1.0632135172272683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.11181640625,0.0,1946.971435546875,1895.4371337890625,0.0,2194.55908203125,0.8112205266952515,1.0,0.0,3.0,1.0,0.0
