time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8507832288742065,0.2337074726819992,0.2110880762338638,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7841436862945557,0.1814088970422744,0.1730072647333145,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8633029460906982,0.2445423007011413,0.17167429625988,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7811746597290039,0.1793600767850875,0.1710969805717468,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7059659957885742,0.1304796189069748,0.593775749206543,284.8265075683594,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3507385253906,284.8387451171875,1.0,0.3118369877338409,1.0,1.0,0.0,1.0,-1.5850417613983154,1.585039734840393,2.054148808383616e-06,1.218136191368103,0.8427825570106506,0.8427825570106506,0.0,51.69506454467773,64.0,38787.91015625,0.0,366.5627746582031,1.0,281.556396484375,284.0539855957031,296.4588928222656,299.0538330078125,293.1499938964844,293.1499938964844,281.8500061035156,43171.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754656672477722,1.0,0.0,0.0,3.6972129344940186,3.6972386837005615,9.12099437755387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.32421875,0.0,1640.6861572265625,1895.4371337890625,0.0,2249.52587890625,0.7619573473930359,1.0,0.0,3.0,1.0,0.0
17823840,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8507832288742065,0.2337074726819992,0.2110880762338638,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7841436862945557,0.1814088970422744,0.1730072647333145,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8633029460906982,0.2445423007011413,0.17167429625988,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7811746597290039,0.1793600767850875,0.1710969805717468,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7059659957885742,0.1304796189069748,0.593775749206543,284.8265075683594,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3507385253906,284.8387451171875,1.0,0.3118369877338409,1.0,1.0,0.0,1.0,-1.5850417613983154,1.585039734840393,2.054148808383616e-06,1.218136191368103,0.8427825570106506,0.8427825570106506,0.0,51.69506454467773,64.0,38787.91015625,0.0,366.5627746582031,1.0,281.556396484375,284.0539855957031,296.4588928222656,299.0538330078125,293.1499938964844,293.1499938964844,281.8500061035156,43171.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754656672477722,1.0,0.0,0.0,3.6972129344940186,3.6972386837005615,9.12099437755387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.32421875,0.0,1640.6861572265625,1895.4371337890625,0.0,2249.52587890625,0.7619573473930359,1.0,0.0,3.0,1.0,0.0
17823900,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8439607620239258,0.2344552874565124,0.2115739583969116,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.777235209941864,0.1817669868469238,0.1732666045427322,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8562939763069153,0.2453685849905014,0.1721368581056594,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7742428779602051,0.1796638667583465,0.1713067293167114,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6984761953353882,0.1301663666963577,0.5921580791473389,285.0070495605469,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3434753417969,285.0281982421875,1.0,0.3139393627643585,1.0,1.0,0.0,1.0,-1.5847985744476318,1.5847965478897097,2.0534857867460232e-06,1.2178829908370972,0.9490387439727784,0.9490387439727784,0.0,53.63391876220703,64.0,38245.19921875,0.0,371.6674499511719,1.0,281.8027038574219,284.2515563964844,296.38232421875,298.8261413574219,293.1499938964844,293.1499938964844,281.8500061035156,36122.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638034820556641,1.0,0.0,0.0,3.714425802230835,3.7144503593444815,9.206120239468872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.62744140625,0.0,1606.9671630859375,1895.4371337890625,0.0,2146.015625,0.7634845972061157,1.0,0.0,3.0,1.0,0.0
17823960,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8393825888633728,0.235486701130867,0.2124760299921035,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7724002003669739,0.1823401600122451,0.173793151974678,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8515334129333496,0.2464625388383865,0.1728803366422653,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7693783044815063,0.1801805943250656,0.1717807203531265,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6929174661636353,0.1300438344478607,0.5915597081184387,285.0433654785156,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3396911621094,285.0408935546875,1.0,0.3160455822944641,1.0,1.0,0.0,1.0,-1.5872550010681152,1.587252855300903,2.0594386569428025e-06,1.219776272773743,1.0,1.0,0.0,55.27823257446289,52.0,38462.7578125,0.0,377.3924560546875,1.0,281.84326171875,284.2467956542969,296.40167236328125,298.8900451660156,293.1499938964844,293.1499938964844,281.54998779296875,33238.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581150531768799,1.0,0.0,0.0,3.8274624347686768,3.8274877071380615,9.774963700692751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.80859375,0.0,1718.043212890625,1895.4371337890625,0.0,2096.06005859375,0.779539942741394,1.0,0.0,3.0,1.0,0.0
17824020,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8444769382476807,0.236547976732254,0.2136687636375427,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.777117908000946,0.1830594539642334,0.1745682656764984,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8571133613586426,0.2478917092084884,0.1740151643753051,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7739120125770569,0.1807917654514312,0.1724523156881332,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6954061388969421,0.1295362710952758,0.5895169377326965,284.8622131347656,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3260803222656,284.8697204589844,1.0,0.3147593438625335,1.0,1.0,0.0,1.0,-1.589337944984436,1.5893359184265137,2.0645254608098185e-06,1.2214083671569824,0.8632400035858154,0.8632400035858154,0.0,54.303977966308594,40.0,39002.68359375,0.0,375.8515930175781,1.0,281.5560913085937,284.076171875,296.4995422363281,299.089599609375,293.1499938964844,293.1499938964844,281.8500061035156,40046.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688868641853333,1.0,0.0,0.0,3.68949031829834,3.6895155906677246,9.082932024284672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75927734375,0.0,1608.152587890625,1895.4371337890625,0.0,2190.959716796875,0.7582245469093323,1.0,0.0,3.0,1.0,0.0
17824080,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8444769382476807,0.236547976732254,0.2136687636375427,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.777117908000946,0.1830594539642334,0.1745682656764984,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8571133613586426,0.2478917092084884,0.1740151643753051,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7739120125770569,0.1807917654514312,0.1724523156881332,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6954061388969421,0.1295362710952758,0.5895169377326965,284.8622131347656,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3260803222656,284.8697204589844,1.0,0.3147593438625335,1.0,1.0,0.0,1.0,-1.589337944984436,1.5893359184265137,2.0645254608098185e-06,1.2214083671569824,0.8632400035858154,0.8632400035858154,0.0,54.303977966308594,40.0,39002.68359375,0.0,375.8515930175781,1.0,281.5560913085937,284.076171875,296.4995422363281,299.089599609375,293.1499938964844,293.1499938964844,281.8500061035156,40046.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688868641853333,1.0,0.0,0.0,3.68949031829834,3.6895155906677246,9.082932024284672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75927734375,0.0,1608.152587890625,1895.4371337890625,0.0,2190.959716796875,0.7582245469093323,1.0,0.0,3.0,1.0,0.0
17824140,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8638936281204224,0.2382866740226745,0.2147929668426513,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7956069707870483,0.1841760724782943,0.1752747148275375,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.877643346786499,0.2498908042907714,0.1751008927822113,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7921322584152222,0.1817954927682876,0.1730539798736572,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7104332447052002,0.1293431222438812,0.587155818939209,285.0580139160156,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3189697265625,285.05535888671875,1.0,0.3098231256008148,1.0,1.0,0.0,1.0,-1.5907238721847534,1.5907217264175415,2.0677925931522623e-06,1.2223870754241943,1.0,1.0,0.0,49.83933639526367,28.0,38606.3125,0.0,364.4919128417969,1.0,281.8432312011719,284.2548217773437,296.4447326660156,298.9462585449219,293.1499938964844,293.1499938964844,281.54998779296875,33018.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572023868560791,1.0,0.0,0.0,3.828605890274048,3.8286311626434326,9.780806067283263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.44677734375,0.0,1717.70654296875,1895.4371337890625,0.0,2088.079833984375,0.7792661786079407,1.0,0.0,3.0,1.0,0.0
17824200,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8638936281204224,0.2382866740226745,0.2147929668426513,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7956069707870483,0.1841760724782943,0.1752747148275375,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.877643346786499,0.2498908042907714,0.1751008927822113,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7921322584152222,0.1817954927682876,0.1730539798736572,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7104332447052002,0.1293431222438812,0.587155818939209,285.0580139160156,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3189697265625,285.05535888671875,1.0,0.3098231256008148,1.0,1.0,0.0,1.0,-1.5907238721847534,1.5907217264175415,2.0677925931522623e-06,1.2223870754241943,1.0,1.0,0.0,49.83933639526367,28.0,38606.3125,0.0,364.4919128417969,1.0,281.8432312011719,284.2548217773437,296.4447326660156,298.9462585449219,293.1499938964844,293.1499938964844,281.54998779296875,33018.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572023868560791,1.0,0.0,0.0,3.828605890274048,3.8286311626434326,9.780806067283263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.44677734375,0.0,1717.70654296875,1895.4371337890625,0.0,2088.079833984375,0.7792661786079407,1.0,0.0,3.0,1.0,0.0
17824260,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8994079232215881,0.2392403781414032,0.2156936079263687,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8269490003585815,0.1849779486656189,0.1759274899959564,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9152041077613832,0.2512964308261871,0.1760714650154113,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8235366344451904,0.1824897974729538,0.1736030876636505,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7356499433517456,0.128976821899414,0.5847910642623901,284.8638000488281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3078918457031,284.8690795898437,1.0,0.3023605644702911,1.0,1.0,0.0,1.0,-1.5915778875350952,1.5915758609771729,2.0698298612842336e-06,1.2230098247528076,0.8742232322692871,0.8742232322692871,0.0,43.20708847045898,25.0,39171.1796875,0.0,346.9667663574219,1.0,281.5569763183594,284.0660705566406,296.5232238769531,299.1300048828125,293.1499938964844,293.1499938964844,281.8500061035156,39387.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702275514602661,1.0,0.0,0.0,3.724579572677612,3.724604845046997,9.256521025235998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.63427734375,0.0,1643.598388671875,1895.4371337890625,0.0,2202.859375,0.7638131976127625,1.0,0.0,3.0,1.0,0.0
17824320,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8994079232215881,0.2392403781414032,0.2156936079263687,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8269490003585815,0.1849779486656189,0.1759274899959564,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9152041077613832,0.2512964308261871,0.1760714650154113,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8235366344451904,0.1824897974729538,0.1736030876636505,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7356499433517456,0.128976821899414,0.5847910642623901,284.8638000488281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3078918457031,284.8690795898437,1.0,0.3023605644702911,1.0,1.0,0.0,1.0,-1.5915778875350952,1.5915758609771729,2.0698298612842336e-06,1.2230098247528076,0.8742232322692871,0.8742232322692871,0.0,43.20708847045898,25.0,39171.1796875,0.0,346.9667663574219,1.0,281.5569763183594,284.0660705566406,296.5232238769531,299.1300048828125,293.1499938964844,293.1499938964844,281.8500061035156,39387.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702275514602661,1.0,0.0,0.0,3.724579572677612,3.724604845046997,9.256521025235998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.63427734375,0.0,1643.598388671875,1895.4371337890625,0.0,2202.859375,0.7638131976127625,1.0,0.0,3.0,1.0,0.0
17824380,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9439067840576172,0.2408312410116195,0.2166414409875869,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8612982630729675,0.1861093193292617,0.1766117662191391,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9610812067985536,0.2532158195972442,0.1770709306001663,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8573850989341736,0.1835098266601562,0.174183964729309,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7644996047019958,0.1288457810878753,0.5825603604316711,285.0574951171875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30242919921875,285.05548095703125,1.0,0.2962667346000671,1.0,1.0,0.0,1.0,-1.5927526950836182,1.5927505493164062,2.072541292363894e-06,1.2237844467163086,1.0,1.0,0.0,37.54914093017578,25.0,38696.609375,0.0,332.22491455078125,1.0,281.8434143066406,284.2489318847656,296.4543151855469,298.9656982421875,293.1499938964844,293.1499938964844,281.54998779296875,33316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590383887290955,1.0,0.0,0.0,3.8462975025177,3.846323013305664,9.871405382000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.99951171875,0.0,1741.5628662109375,1895.4371337890625,0.0,2104.1435546875,0.7826710343360901,1.0,0.0,3.0,1.0,0.0
17824440,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9439067840576172,0.2408312410116195,0.2166414409875869,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8612982630729675,0.1861093193292617,0.1766117662191391,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9610812067985536,0.2532158195972442,0.1770709306001663,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8573850989341736,0.1835098266601562,0.174183964729309,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7644996047019958,0.1288457810878753,0.5825603604316711,285.0574951171875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30242919921875,285.05548095703125,1.0,0.2962667346000671,1.0,1.0,0.0,1.0,-1.5927526950836182,1.5927505493164062,2.072541292363894e-06,1.2237844467163086,1.0,1.0,0.0,37.54914093017578,25.0,38696.609375,0.0,332.22491455078125,1.0,281.8434143066406,284.2489318847656,296.4543151855469,298.9656982421875,293.1499938964844,293.1499938964844,281.54998779296875,33316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590383887290955,1.0,0.0,0.0,3.8462975025177,3.846323013305664,9.871405382000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.99951171875,0.0,1741.5628662109375,1895.4371337890625,0.0,2104.1435546875,0.7826710343360901,1.0,0.0,3.0,1.0,0.0
17824500,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.965386927127838,0.2414092719554901,0.2172649949789047,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.87955641746521,0.1866036355495453,0.1770839393138885,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9808297753334044,0.2540179491043091,0.1776808649301529,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8753576874732971,0.1839503049850464,0.1746038198471069,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7798209190368652,0.1287513077259063,0.5820072889328003,284.9087829589844,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29901123046875,284.8852233886719,1.0,0.2940392196178436,1.0,1.0,0.0,1.0,-1.5946418046951294,1.594639778137207,2.0771415165654616e-06,1.2252371311187744,0.9361006021499634,0.9361006021499634,0.0,35.309505462646484,25.0,39543.65234375,0.0,327.0878601074219,1.0,281.59344482421875,284.05621337890625,296.5323181152344,299.193359375,293.1499938964844,293.1499938964844,281.54998779296875,35262.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677670121192932,1.0,0.0,0.0,3.863990068435669,3.864016056060791,9.962429885490565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.2529296875,0.0,1778.6884765625,1895.4371337890625,0.0,2181.03515625,0.7859991788864136,1.0,0.0,3.0,1.0,0.0
17824560,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9808389544487,0.241637110710144,0.2175195962190628,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8949311971664429,0.18689526617527,0.1773668229579925,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9946367144584656,0.2545247673988342,0.1780609190464019,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8905291557312012,0.1841906756162643,0.1748374104499817,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7924864888191223,0.1285023242235183,0.5808535814285278,284.8619079589844,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2926330566406,284.8671875,1.0,0.2921479940414428,1.0,1.0,0.0,1.0,-1.5946404933929443,1.594638466835022,2.077091039609513e-06,1.2251945734024048,0.8782192468643188,0.8782192468643188,0.0,33.63529968261719,28.0,39274.34765625,0.0,322.5426330566406,1.0,281.55621337890625,284.05767822265625,296.5249938964844,299.1400146484375,293.1499938964844,293.1499938964844,281.8500061035156,39348.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718411087989807,1.0,0.0,0.0,3.7444334030151367,3.7444589138031006,9.355467796012816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.70068359375,0.0,1666.4908447265625,1895.4371337890625,0.0,2217.205078125,0.767485499382019,1.0,0.0,3.0,1.0,0.0
17824620,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.99310702085495,0.2433313727378845,0.2121995240449905,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.919132113456726,0.1878057569265365,0.1781110316514969,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9913995265960692,0.2577115893363952,0.1639519780874252,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.913916826248169,0.1849924474954605,0.1754807382822036,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8107426762580872,0.1283476501703262,0.5791561603546143,285.0473022460937,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2921142578125,285.0489501953125,1.0,0.2902012765407562,1.0,1.0,0.0,1.0,-1.5981770753860474,1.5981749296188354,2.086271479129209e-06,1.2283968925476074,1.0,1.0,0.0,31.59918212890625,31.0,38760.3671875,0.0,313.31884765625,1.0,281.843505859375,284.240478515625,296.4480285644531,298.95819091796875,293.1499938964844,293.1499938964844,281.54998779296875,33542.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760107159614563,1.0,0.0,0.0,3.8568408489227295,3.856866359710693,9.925598760673893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7392578125,0.0,1756.26904296875,1895.4371337890625,0.0,2113.512939453125,0.7848329544067383,1.0,0.0,3.0,1.0,0.0
17824680,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.99310702085495,0.2433313727378845,0.2121995240449905,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.919132113456726,0.1878057569265365,0.1781110316514969,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9913995265960692,0.2577115893363952,0.1639519780874252,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.913916826248169,0.1849924474954605,0.1754807382822036,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8107426762580872,0.1283476501703262,0.5791561603546143,285.0473022460937,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2921142578125,285.0489501953125,1.0,0.2902012765407562,1.0,1.0,0.0,1.0,-1.5981770753860474,1.5981749296188354,2.086271479129209e-06,1.2283968925476074,1.0,1.0,0.0,31.59918212890625,31.0,38760.3671875,0.0,313.31884765625,1.0,281.843505859375,284.240478515625,296.4480285644531,298.95819091796875,293.1499938964844,293.1499938964844,281.54998779296875,33542.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760107159614563,1.0,0.0,0.0,3.8568408489227295,3.856866359710693,9.925598760673893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7392578125,0.0,1756.26904296875,1895.4371337890625,0.0,2113.512939453125,0.7848329544067383,1.0,0.0,3.0,1.0,0.0
17824740,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9955871105194092,0.2443232238292694,0.2199615091085434,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.911549985408783,0.1885377466678619,0.1788716614246368,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9937930703163148,0.2605596780776977,0.169856384396553,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9064258337020874,0.1856210678815841,0.1761415749788284,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8032278418540955,0.1279721558094024,0.5782091617584229,284.85601806640625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2899780273437,284.86163330078125,1.0,0.2894411385059356,1.0,1.0,0.0,1.0,-1.5859137773513794,1.5859116315841677,2.055229742836673e-06,1.2178958654403689,0.87117600440979,0.87117600440979,0.0,32.09085464477539,34.0,39046.3203125,0.0,314.492919921875,1.0,281.5570373535156,284.0520324707031,296.5106506347656,299.1140441894531,293.1499938964844,293.1499938964844,281.8500061035156,39837.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715376615524292,1.0,0.0,0.0,3.731804370880127,3.731829881668091,9.292467098021008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.18896484375,0.0,1655.4542236328125,1895.4371337890625,0.0,2214.5048828125,0.765542209148407,1.0,0.0,3.0,1.0,0.0
17824800,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9955871105194092,0.2443232238292694,0.2199615091085434,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.911549985408783,0.1885377466678619,0.1788716614246368,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9937930703163148,0.2605596780776977,0.169856384396553,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9064258337020874,0.1856210678815841,0.1761415749788284,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8032278418540955,0.1279721558094024,0.5782091617584229,284.85601806640625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2899780273437,284.86163330078125,1.0,0.2894411385059356,1.0,1.0,0.0,1.0,-1.5859137773513794,1.5859116315841677,2.055229742836673e-06,1.2178958654403689,0.87117600440979,0.87117600440979,0.0,32.09085464477539,34.0,39046.3203125,0.0,314.492919921875,1.0,281.5570373535156,284.0520324707031,296.5106506347656,299.1140441894531,293.1499938964844,293.1499938964844,281.8500061035156,39837.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715376615524292,1.0,0.0,0.0,3.731804370880127,3.731829881668091,9.292467098021008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.18896484375,0.0,1655.4542236328125,1895.4371337890625,0.0,2214.5048828125,0.765542209148407,1.0,0.0,3.0,1.0,0.0
17824860,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9944220185279846,0.2451446056365966,0.2204452902078628,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9108032584190368,0.1895732879638672,0.1797110438346862,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9943535327911376,0.2635669112205505,0.1714106053113937,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9055559635162354,0.1865491271018982,0.1768814623355865,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.80079585313797,0.1278237551450729,0.5770702958106995,285.052978515625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2884521484375,285.05133056640625,1.0,0.2902860939502716,1.0,1.0,0.0,1.0,-1.5893595218658447,1.5893574953079224,2.063592546619475e-06,1.2205557823181152,1.0,1.0,0.0,32.36328887939453,37.0,38586.171875,0.0,316.8135681152344,1.0,281.843017578125,284.2377624511719,296.4370422363281,298.9433898925781,293.1499938964844,293.1499938964844,281.54998779296875,33455.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596418261528015,1.0,0.0,0.0,3.852121829986572,3.852147340774536,9.901324347083571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.03076171875,0.0,1749.7908935546875,1895.4371337890625,0.0,2109.431884765625,0.7837372422218323,1.0,0.0,3.0,1.0,0.0
17824920,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9944220185279846,0.2451446056365966,0.2204452902078628,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9108032584190368,0.1895732879638672,0.1797110438346862,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9943535327911376,0.2635669112205505,0.1714106053113937,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9055559635162354,0.1865491271018982,0.1768814623355865,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.80079585313797,0.1278237551450729,0.5770702958106995,285.052978515625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2884521484375,285.05133056640625,1.0,0.2902860939502716,1.0,1.0,0.0,1.0,-1.5893595218658447,1.5893574953079224,2.063592546619475e-06,1.2205557823181152,1.0,1.0,0.0,32.36328887939453,37.0,38586.171875,0.0,316.8135681152344,1.0,281.843017578125,284.2377624511719,296.4370422363281,298.9433898925781,293.1499938964844,293.1499938964844,281.54998779296875,33455.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596418261528015,1.0,0.0,0.0,3.852121829986572,3.852147340774536,9.901324347083571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.03076171875,0.0,1749.7908935546875,1895.4371337890625,0.0,2109.431884765625,0.7837372422218323,1.0,0.0,3.0,1.0,0.0
17824980,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9902201294898988,0.245537057518959,0.2210629731416702,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9059472680091858,0.1902248561382293,0.1805207878351211,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.995758295059204,0.2649644911289215,0.1757155358791351,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9008113145828248,0.1871000826358795,0.1775936633348465,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7950388193130493,0.1274265646934509,0.5759876370429993,284.865478515625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2796630859375,284.8709411621094,1.0,0.2922400236129761,1.0,1.0,0.0,1.0,-1.5970815420150757,1.5970793962478638,2.082333139696857e-06,1.2264471054077148,0.880553126335144,0.880553126335144,0.0,33.09961700439453,40.0,39237.29296875,0.0,322.34100341796875,1.0,281.5564270019531,284.0533447265625,296.5021057128906,299.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,39282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723410129547119,1.0,0.0,0.0,3.7480201721191406,3.748045682907105,9.37339905249246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.90283203125,0.0,1670.2001953125,1895.4371337890625,0.0,2221.655029296875,0.7682119011878967,1.0,0.0,3.0,1.0,0.0
17825040,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9902201294898988,0.245537057518959,0.2210629731416702,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9059472680091858,0.1902248561382293,0.1805207878351211,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.995758295059204,0.2649644911289215,0.1757155358791351,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9008113145828248,0.1871000826358795,0.1775936633348465,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7950388193130493,0.1274265646934509,0.5759876370429993,284.865478515625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2796630859375,284.8709411621094,1.0,0.2922400236129761,1.0,1.0,0.0,1.0,-1.5970815420150757,1.5970793962478638,2.082333139696857e-06,1.2264471054077148,0.880553126335144,0.880553126335144,0.0,33.09961700439453,40.0,39237.29296875,0.0,322.34100341796875,1.0,281.5564270019531,284.0533447265625,296.5021057128906,299.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,39282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723410129547119,1.0,0.0,0.0,3.7480201721191406,3.748045682907105,9.37339905249246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.90283203125,0.0,1670.2001953125,1895.4371337890625,0.0,2221.655029296875,0.7682119011878967,1.0,0.0,3.0,1.0,0.0
17825100,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9861208200454712,0.2459660023450851,0.2212697118520736,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9013647437095642,0.1906144469976425,0.1808101832866668,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9967698454856871,0.2651891708374023,0.1793181002140045,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8962413668632507,0.1874378323554992,0.1778357774019241,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7901666164398193,0.1272443085908889,0.5749819874763489,285.0269470214844,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2742614746094,285.0478820800781,1.0,0.2935236096382141,1.0,1.0,0.0,1.0,-1.6013301610946655,1.6013280153274536,2.0927564037265256e-06,1.2297465801239014,0.9826582670211792,0.9826582670211792,0.0,33.69731140136719,40.0,38670.25390625,0.0,326.0202941894531,1.0,281.8041381835937,284.2413330078125,296.421630859375,298.8940734863281,293.1499938964844,293.1499938964844,281.8500061035156,34882.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646108865737915,1.0,0.0,0.0,3.773006677627564,3.773031711578369,9.498793360762648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4404296875,0.0,1665.730224609375,1895.4371337890625,0.0,2153.135498046875,0.7727466821670532,1.0,0.0,3.0,1.0,0.0
17825160,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9824793934822084,0.2467020153999328,0.2218577414751052,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8973685503005981,0.1911761313676834,0.1813034862279892,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9976583123207092,0.2653693258762359,0.1828179508447647,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8921976089477539,0.1879454255104065,0.1782786846160888,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7857602834701538,0.1271819770336151,0.5746035575866699,285.0680236816406,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.270751953125,285.06787109375,1.0,0.2950171530246734,1.0,1.0,0.0,1.0,-1.6069071292877195,1.6069049835205078,2.1064715838292614e-06,1.2340625524520874,1.0,1.0,0.0,34.32091522216797,43.0,38847.78515625,0.0,330.5027160644531,1.0,281.8432922363281,284.24664306640625,296.4252319335937,298.94549560546875,293.1499938964844,293.1499938964844,281.54998779296875,33613.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617099285125732,1.0,0.0,0.0,3.862802267074585,3.862828016281128,9.9563055755425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.81640625,0.0,1764.163330078125,1895.4371337890625,0.0,2127.587646484375,0.7859905362129211,1.0,0.0,3.0,1.0,0.0
17825220,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9644331336021424,0.2471469938755035,0.2226451188325882,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8797484636306763,0.1917520463466644,0.1821175962686538,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9853330850601196,0.2647318840026855,0.1855392903089523,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8746060132980347,0.188422292470932,0.1789964884519577,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7687229514122009,0.1266666948795318,0.5733490586280823,284.8701477050781,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2563781738281,284.87353515625,1.0,0.2982226014137268,1.0,1.0,0.0,1.0,-1.6112240552902222,1.6112219095230105,2.117135409207549e-06,1.2374109029769895,0.8936269879341125,0.8936269879341125,0.0,36.62492752075195,46.0,39519.71875,0.0,339.035400390625,1.0,281.5557556152344,284.0441589355469,296.48809814453125,299.120361328125,293.1499938964844,293.1499938964844,281.25,38684.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754704356193542,1.0,0.0,0.0,3.789931058883667,3.789957046508789,9.584200597601011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.51171875,0.0,1715.34716796875,1895.4371337890625,0.0,2249.56884765625,0.7753124237060547,1.0,0.0,3.0,1.0,0.0
17825280,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9644331336021424,0.2471469938755035,0.2226451188325882,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8797484636306763,0.1917520463466644,0.1821175962686538,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9853330850601196,0.2647318840026855,0.1855392903089523,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8746060132980347,0.188422292470932,0.1789964884519577,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7687229514122009,0.1266666948795318,0.5733490586280823,284.8701477050781,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2563781738281,284.87353515625,1.0,0.2982226014137268,1.0,1.0,0.0,1.0,-1.6112240552902222,1.6112219095230105,2.117135409207549e-06,1.2374109029769895,0.8936269879341125,0.8936269879341125,0.0,36.62492752075195,46.0,39519.71875,0.0,339.035400390625,1.0,281.5557556152344,284.0441589355469,296.48809814453125,299.120361328125,293.1499938964844,293.1499938964844,281.25,38684.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754704356193542,1.0,0.0,0.0,3.789931058883667,3.789957046508789,9.584200597601011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.51171875,0.0,1715.34716796875,1895.4371337890625,0.0,2249.56884765625,0.7753124237060547,1.0,0.0,3.0,1.0,0.0
17825340,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9385579824447632,0.2472404539585113,0.222794234752655,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.858407735824585,0.1920068711042404,0.1824842244386673,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9621627926826476,0.2646836340427398,0.1854383796453476,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8534457087516785,0.1885810643434524,0.1792728751897812,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7487388253211975,0.125880941748619,0.5704577565193176,284.8496398925781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2434387207031,284.8675231933594,1.0,0.3013300001621246,1.0,1.0,0.0,1.0,-1.6088184118270874,1.608816385269165,2.110930381604703e-06,1.235320210456848,0.7900230288505554,0.7900230288505554,0.0,39.648704528808594,49.0,39295.40234375,0.0,346.04864501953125,1.0,281.2581787109375,284.0658874511719,296.4512634277344,299.08221435546875,293.1499938964844,293.1499938964844,281.54998779296875,44502.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831209897994995,1.0,0.0,0.0,3.3337981700897217,3.3338208198547363,7.416037988150492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.35009765625,0.0,1267.1177978515625,1895.4371337890625,0.0,2318.206787109375,0.7003035545349121,1.0,0.0,3.0,1.0,0.0
17825400,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9385579824447632,0.2472404539585113,0.222794234752655,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.858407735824585,0.1920068711042404,0.1824842244386673,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9621627926826476,0.2646836340427398,0.1854383796453476,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8534457087516785,0.1885810643434524,0.1792728751897812,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7487388253211975,0.125880941748619,0.5704577565193176,284.8496398925781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2434387207031,284.8675231933594,1.0,0.3013300001621246,1.0,1.0,0.0,1.0,-1.6088184118270874,1.608816385269165,2.110930381604703e-06,1.235320210456848,0.7900230288505554,0.7900230288505554,0.0,39.648704528808594,49.0,39295.40234375,0.0,346.04864501953125,1.0,281.2581787109375,284.0658874511719,296.4512634277344,299.08221435546875,293.1499938964844,293.1499938964844,281.54998779296875,44502.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831209897994995,1.0,0.0,0.0,3.3337981700897217,3.3338208198547363,7.416037988150492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.35009765625,0.0,1267.1177978515625,1895.4371337890625,0.0,2318.206787109375,0.7003035545349121,1.0,0.0,3.0,1.0,0.0
17825460,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9200852513313292,0.2485607266426086,0.2238232791423797,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8442424535751343,0.1928960531949997,0.1832726895809173,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9443215131759644,0.2659544646739959,0.1862010806798935,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.83939129114151,0.1893636584281921,0.1799629479646682,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7351244688034058,0.125559389591217,0.5689224600791931,285.01202392578125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2422790527344,285.0071716308594,1.0,0.3045849502086639,1.0,1.0,0.0,1.0,-1.610897660255432,1.6108955144882202,2.1158466552151367e-06,1.2367396354675293,0.9116250872612,0.9116250872612,0.0,42.28205871582031,52.0,39077.9453125,0.0,354.3328857421875,1.0,281.5407409667969,284.186767578125,296.3695983886719,298.9042053222656,293.1499938964844,293.1499938964844,281.25,32920.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675957679748535,1.0,0.0,0.0,3.5340723991394043,3.53409481048584,8.333821028827515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.65576171875,0.0,1385.66455078125,1895.4371337890625,0.0,2179.518310546875,0.7253992557525635,1.0,0.0,3.0,1.0,0.0
17825520,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9200852513313292,0.2485607266426086,0.2238232791423797,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8442424535751343,0.1928960531949997,0.1832726895809173,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9443215131759644,0.2659544646739959,0.1862010806798935,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.83939129114151,0.1893636584281921,0.1799629479646682,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7351244688034058,0.125559389591217,0.5689224600791931,285.01202392578125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2422790527344,285.0071716308594,1.0,0.3045849502086639,1.0,1.0,0.0,1.0,-1.610897660255432,1.6108955144882202,2.1158466552151367e-06,1.2367396354675293,0.9116250872612,0.9116250872612,0.0,42.28205871582031,52.0,39077.9453125,0.0,354.3328857421875,1.0,281.5407409667969,284.186767578125,296.3695983886719,298.9042053222656,293.1499938964844,293.1499938964844,281.25,32920.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675957679748535,1.0,0.0,0.0,3.5340723991394043,3.53409481048584,8.333821028827515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.65576171875,0.0,1385.66455078125,1895.4371337890625,0.0,2179.518310546875,0.7253992557525635,1.0,0.0,3.0,1.0,0.0
17825580,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.902967095375061,0.2490648031234741,0.2246154844760894,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8309985995292664,0.1933787763118744,0.1839814633131027,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9260876178741456,0.2666051089763641,0.1868892610073089,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8261897563934326,0.1897475570440292,0.1805761903524398,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7223252654075623,0.1250157207250595,0.5674518346786499,284.88592529296875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23590087890625,284.8988342285156,1.0,0.3079660832881927,1.0,1.0,0.0,1.0,-1.6124993562698364,1.612497329711914,2.119669488820364e-06,1.2378593683242798,0.7987914681434631,0.7987914681434631,0.0,45.1279296875,55.0,39195.6875,0.0,362.9709777832031,1.0,281.2587585449219,284.0935363769531,296.4295349121094,299.0383605957031,293.1499938964844,293.1499938964844,281.54998779296875,41140.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768822312355042,1.0,0.0,0.0,3.295382738113404,3.2954044342041016,7.246112545544747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.7421875,0.0,1207.9912109375,1895.4371337890625,0.0,2262.193115234375,0.68958979845047,1.0,0.0,3.0,1.0,0.0
