time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.902967095375061,0.2490648031234741,0.2246154844760894,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8309985995292664,0.1933787763118744,0.1839814633131027,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9260876178741456,0.2666051089763641,0.1868892610073089,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8261897563934326,0.1897475570440292,0.1805761903524398,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7223252654075623,0.1250157207250595,0.5674518346786499,284.88592529296875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23590087890625,284.8988342285156,1.0,0.3079660832881927,1.0,1.0,0.0,1.0,-1.6124993562698364,1.612497329711914,2.119669488820364e-06,1.2378593683242798,0.7987914681434631,0.7987914681434631,0.0,45.1279296875,55.0,39195.6875,0.0,362.9709777832031,1.0,281.2587585449219,284.0935363769531,296.4295349121094,299.0383605957031,293.1499938964844,293.1499938964844,281.54998779296875,41140.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768822312355042,1.0,0.0,0.0,3.295382738113404,3.2954044342041016,7.246112545544747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.7421875,0.0,1207.9912109375,1895.4371337890625,0.0,2262.193115234375,0.68958979845047,1.0,0.0,3.0,1.0,0.0
17825700,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8954017162322998,0.2496155500411987,0.2249706387519836,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8247180581092834,0.193744421005249,0.184284433722496,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9173628091812134,0.2671546638011932,0.1871957033872604,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8198642730712891,0.1900608837604522,0.1808317005634308,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7160070538520813,0.1248211190104484,0.5665348768234253,285.0248718261719,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2347106933594,285.03814697265625,1.0,0.3096497654914856,1.0,1.0,0.0,1.0,-1.612861394882202,1.6128593683242798,2.120440512953792e-06,1.2380313873291016,0.8919493556022644,0.8919493556022644,0.0,46.59884643554688,55.0,38839.15234375,0.0,367.1985168457031,1.0,281.4935607910156,284.22998046875,296.3559265136719,298.8384704589844,293.1499938964844,293.1499938964844,281.54998779296875,33996.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686574459075928,1.0,0.0,0.0,3.382408618927002,3.382429838180542,7.633882432855899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.779296875,0.0,1241.4501953125,1895.4371337890625,0.0,2188.925537109375,0.7014212608337402,1.0,0.0,3.0,1.0,0.0
17825760,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8894972801208496,0.2503167390823364,0.2256192713975906,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8196741938591003,0.1942023485898971,0.1847458779811859,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9106042385101318,0.2678230702877044,0.1876828670501709,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8147228956222534,0.1904652267694473,0.1812427788972854,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7106010913848877,0.1247032284736633,0.5661434531211853,285.02520751953125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23516845703125,285.019287109375,1.0,0.3113894462585449,1.0,1.0,0.0,1.0,-1.6148017644882202,1.6147996187210083,2.125167611666257e-06,1.2394652366638184,0.92044597864151,0.92044597864151,0.0,47.94336318969727,58.0,39033.18359375,0.0,371.9134521484375,1.0,281.5404052734375,284.1952819824219,296.3617858886719,298.892578125,293.1499938964844,293.1499938964844,281.25,32004.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765425980091095,1.0,0.0,0.0,3.5194320678710938,3.519454002380371,8.264916573352821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.6318359375,0.0,1363.87255859375,1895.4371337890625,0.0,2160.330078125,0.7220467329025269,1.0,0.0,3.0,1.0,0.0
17825820,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8762087821960449,0.2507680058479309,0.2263699471950531,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8081347346305847,0.1945910453796386,0.1853786706924438,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8965377807617188,0.2683240175247192,0.1882842928171157,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8027675151824951,0.1907557994127273,0.1817806810140609,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6981653571128845,0.1241235584020614,0.5645846128463745,284.8830261230469,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2287292480469,284.8954467773437,1.0,0.3148470520973205,1.0,1.0,0.0,1.0,-1.6159621477127075,1.6159600019454956,2.1279001884977333e-06,1.2402385473251345,0.8004526495933533,0.8004526495933533,0.0,50.96782302856445,61.0,39177.765625,0.0,380.844970703125,1.0,281.2587585449219,284.0852355957031,296.4157409667969,299.02642822265625,293.1499938964844,293.1499938964844,281.54998779296875,40861.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769013047218323,1.0,0.0,0.0,3.3032000064849854,3.3032214641571045,7.280530667230778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.828125,0.0,1213.4012451171875,1895.4371337890625,0.0,2262.364013671875,0.6905244588851929,1.0,0.0,3.0,1.0,0.0
17825880,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8762087821960449,0.2507680058479309,0.2263699471950531,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8081347346305847,0.1945910453796386,0.1853786706924438,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8965377807617188,0.2683240175247192,0.1882842928171157,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8027675151824951,0.1907557994127273,0.1817806810140609,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6981653571128845,0.1241235584020614,0.5645846128463745,284.8830261230469,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2287292480469,284.8954467773437,1.0,0.3148470520973205,1.0,1.0,0.0,1.0,-1.6159621477127075,1.6159600019454956,2.1279001884977333e-06,1.2402385473251345,0.8004526495933533,0.8004526495933533,0.0,50.96782302856445,61.0,39177.765625,0.0,380.844970703125,1.0,281.2587585449219,284.0852355957031,296.4157409667969,299.02642822265625,293.1499938964844,293.1499938964844,281.54998779296875,40861.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769013047218323,1.0,0.0,0.0,3.3032000064849854,3.3032214641571045,7.280530667230778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.828125,0.0,1213.4012451171875,1895.4371337890625,0.0,2262.364013671875,0.6905244588851929,1.0,0.0,3.0,1.0,0.0
17825940,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8651901483535767,0.2520265281200409,0.2273655384778976,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7976282835006714,0.1953412890434265,0.1860696971416473,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8848229050636292,0.2694123685359955,0.188982143998146,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7921544313430786,0.1913998126983642,0.1823738664388656,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.687153697013855,0.1237728223204612,0.5631152987480164,285.02410888671875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22821044921875,285.0180053710937,1.0,0.3182832300662994,1.0,1.0,0.0,1.0,-1.617770075798035,1.6177679300308228,2.132176405211794e-06,1.2414554357528689,0.9221729040145874,0.9221729040145874,0.0,53.91087341308594,64.0,39000.76171875,0.0,389.916015625,1.0,281.5404663085937,284.1896057128906,296.3408203125,298.87109375,293.1499938964844,293.1499938964844,281.25,31965.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659221887588501,1.0,0.0,0.0,3.5244786739349365,3.524500846862793,8.288636195175059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.49609375,0.0,1368.80126953125,1895.4371337890625,0.0,2164.7138671875,0.7228797078132629,1.0,0.0,3.0,1.0,0.0
17826000,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8651901483535767,0.2520265281200409,0.2273655384778976,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7976282835006714,0.1953412890434265,0.1860696971416473,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8848229050636292,0.2694123685359955,0.188982143998146,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7921544313430786,0.1913998126983642,0.1823738664388656,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.687153697013855,0.1237728223204612,0.5631152987480164,285.02410888671875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22821044921875,285.0180053710937,1.0,0.3182832300662994,1.0,1.0,0.0,1.0,-1.617770075798035,1.6177679300308228,2.132176405211794e-06,1.2414554357528689,0.9221729040145874,0.9221729040145874,0.0,53.91087341308594,64.0,39000.76171875,0.0,389.916015625,1.0,281.5404663085937,284.1896057128906,296.3408203125,298.87109375,293.1499938964844,293.1499938964844,281.25,31965.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659221887588501,1.0,0.0,0.0,3.5244786739349365,3.524500846862793,8.288636195175059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.49609375,0.0,1368.80126953125,1895.4371337890625,0.0,2164.7138671875,0.7228797078132629,1.0,0.0,3.0,1.0,0.0
17826060,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.854555070400238,0.2525123655796051,0.2281478345394134,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7873299717903137,0.1956761181354522,0.1866520643234253,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.873406708240509,0.2698042094707489,0.1895085871219635,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7818216681480408,0.191636174917221,0.1828609406948089,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6764991283416748,0.1231692507863044,0.561450719833374,284.88134765625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22216796875,284.893798828125,1.0,0.3217190206050873,1.0,1.0,0.0,1.0,-1.618629813194275,1.618627667427063,2.134170472345432e-06,1.2419981956481934,0.8007023334503174,0.8007023334503174,0.0,57.00924682617188,67.0,39142.4296875,0.0,398.9161682128906,1.0,281.2587280273437,284.079345703125,296.3928527832031,299.0014953613281,293.1499938964844,293.1499938964844,281.54998779296875,40893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773426175117493,1.0,0.0,0.0,3.306936264038086,3.306958198547364,7.297010711226903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.49658203125,0.0,1217.111083984375,1895.4371337890625,0.0,2266.314453125,0.6911963224411011,1.0,0.0,3.0,1.0,0.0
17826120,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.854555070400238,0.2525123655796051,0.2281478345394134,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7873299717903137,0.1956761181354522,0.1866520643234253,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.873406708240509,0.2698042094707489,0.1895085871219635,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7818216681480408,0.191636174917221,0.1828609406948089,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6764991283416748,0.1231692507863044,0.561450719833374,284.88134765625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22216796875,284.893798828125,1.0,0.3217190206050873,1.0,1.0,0.0,1.0,-1.618629813194275,1.618627667427063,2.134170472345432e-06,1.2419981956481934,0.8007023334503174,0.8007023334503174,0.0,57.00924682617188,67.0,39142.4296875,0.0,398.9161682128906,1.0,281.2587280273437,284.079345703125,296.3928527832031,299.0014953613281,293.1499938964844,293.1499938964844,281.54998779296875,40893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773426175117493,1.0,0.0,0.0,3.306936264038086,3.306958198547364,7.297010711226903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.49658203125,0.0,1217.111083984375,1895.4371337890625,0.0,2266.314453125,0.6911963224411011,1.0,0.0,3.0,1.0,0.0
17826180,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8458340167999268,0.2538275122642517,0.2291909009218216,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7785301804542542,0.1963893920183181,0.1873059123754501,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.863792359828949,0.2708037197589874,0.1901419460773468,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7730100154876709,0.1922421306371688,0.1834161430597305,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6672535538673401,0.1228032261133194,0.5599129796028137,285.0236511230469,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2222595214844,285.0176086425781,1.0,0.3251132369041443,1.0,1.0,0.0,1.0,-1.6202447414398191,1.6202425956726074,2.137983301508939e-06,1.2430731058120728,0.9225410223007202,0.9225410223007202,0.0,59.99507141113281,55.0,38962.8671875,0.0,408.0334777832031,1.0,281.5404968261719,284.18524169921875,296.31854248046875,298.8459167480469,293.1499938964844,293.1499938964844,281.25,31985.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661524415016174,1.0,0.0,0.0,3.5268566608428955,3.526878833770752,8.299824685309432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.91162109375,0.0,1371.408935546875,1895.4371337890625,0.0,2166.7490234375,0.7233299016952515,1.0,0.0,3.0,1.0,0.0
17826240,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8458340167999268,0.2538275122642517,0.2291909009218216,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7785301804542542,0.1963893920183181,0.1873059123754501,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.863792359828949,0.2708037197589874,0.1901419460773468,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7730100154876709,0.1922421306371688,0.1834161430597305,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6672535538673401,0.1228032261133194,0.5599129796028137,285.0236511230469,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2222595214844,285.0176086425781,1.0,0.3251132369041443,1.0,1.0,0.0,1.0,-1.6202447414398191,1.6202425956726074,2.137983301508939e-06,1.2430731058120728,0.9225410223007202,0.9225410223007202,0.0,59.99507141113281,55.0,38962.8671875,0.0,408.0334777832031,1.0,281.5404968261719,284.18524169921875,296.31854248046875,298.8459167480469,293.1499938964844,293.1499938964844,281.25,31985.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661524415016174,1.0,0.0,0.0,3.5268566608428955,3.526878833770752,8.299824685309432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.91162109375,0.0,1371.408935546875,1895.4371337890625,0.0,2166.7490234375,0.7233299016952515,1.0,0.0,3.0,1.0,0.0
17826300,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8470741510391235,0.2542069852352142,0.2297134399414062,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.779578685760498,0.1966134011745453,0.1876140981912613,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8649079203605652,0.2710604667663574,0.1904415935277938,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.773981511592865,0.1924154758453369,0.1836744248867035,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6674314141273499,0.1225510239601135,0.5590487718582153,284.8736877441406,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2206420898437,284.8542175292969,1.0,0.3246600925922394,1.0,1.0,0.0,1.0,-1.6208772659301758,1.620875120162964,2.139514663213049e-06,1.2435261011123655,0.8261324763298035,0.8261324763298035,0.0,59.8125114440918,55.0,39556.6640625,0.0,407.8781127929688,1.0,281.3002319335937,284.0093688964844,296.38922119140625,299.0573425292969,293.1499938964844,293.1499938964844,281.25,36792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744178771972656,1.0,0.0,0.0,3.5044798851013184,3.504502534866333,8.194838869712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.775390625,0.0,1382.906494140625,1895.4371337890625,0.0,2240.16943359375,0.7201382517814636,1.0,0.0,3.0,1.0,0.0
17826360,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.850825309753418,0.254385769367218,0.2298662066459655,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7831759452819824,0.1967039257287979,0.1876898258924484,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8687622547149658,0.2711238265037536,0.1904856413602829,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7774658799171448,0.1924573332071304,0.1837038993835449,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.669806718826294,0.1222045645117759,0.5574142932891846,284.8814392089844,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2169189453125,284.89337158203125,1.0,0.3231435418128967,1.0,1.0,0.0,1.0,-1.6192790269851685,1.6192768812179563,2.135436261596624e-06,1.2422000169754028,0.8008376359939575,0.8008376359939575,0.0,58.69501495361328,43.0,39082.84765625,0.0,403.9166564941406,1.0,281.2591857910156,284.0750427246094,296.3720703125,298.9768371582031,293.1499938964844,293.1499938964844,281.54998779296875,40867.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773515582084656,1.0,0.0,0.0,3.30817985534668,3.308201789855957,7.302500080186292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.25634765625,0.0,1218.0999755859375,1895.4371337890625,0.0,2266.39453125,0.6914483308792114,1.0,0.0,3.0,1.0,0.0
17826420,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8693854212760925,0.255827933549881,0.2307274937629699,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8004807233810425,0.1974419504404068,0.1880544126033783,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8877798914909363,0.2720996737480163,0.190872386097908,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7944702506065369,0.1930865347385406,0.1839685291051864,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6833891272544861,0.1218875870108604,0.554609477519989,285.0188903808594,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181701660156,285.0132141113281,1.0,0.3176877498626709,1.0,1.0,0.0,1.0,-1.6181626319885254,1.6181604862213137,2.132429699486238e-06,1.241134524345398,0.9184114336967468,0.9184114336967468,0.0,53.917274475097656,31.0,38845.51171875,0.0,390.1452331542969,1.0,281.5400695800781,284.17840576171875,296.3004455566406,298.8212280273437,293.1499938964844,293.1499938964844,281.25,32188.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658722400665283,1.0,0.0,0.0,3.5235753059387207,3.523597478866577,8.284387149615213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.53369140625,0.0,1369.4832763671875,1895.4371337890625,0.0,2164.2724609375,0.7227030396461487,1.0,0.0,3.0,1.0,0.0
17826480,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8693854212760925,0.255827933549881,0.2307274937629699,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8004807233810425,0.1974419504404068,0.1880544126033783,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8877798914909363,0.2720996737480163,0.190872386097908,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7944702506065369,0.1930865347385406,0.1839685291051864,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6833891272544861,0.1218875870108604,0.554609477519989,285.0188903808594,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181701660156,285.0132141113281,1.0,0.3176877498626709,1.0,1.0,0.0,1.0,-1.6181626319885254,1.6181604862213137,2.132429699486238e-06,1.241134524345398,0.9184114336967468,0.9184114336967468,0.0,53.917274475097656,31.0,38845.51171875,0.0,390.1452331542969,1.0,281.5400695800781,284.17840576171875,296.3004455566406,298.8212280273437,293.1499938964844,293.1499938964844,281.25,32188.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658722400665283,1.0,0.0,0.0,3.5235753059387207,3.523597478866577,8.284387149615213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.53369140625,0.0,1369.4832763671875,1895.4371337890625,0.0,2164.2724609375,0.7227030396461487,1.0,0.0,3.0,1.0,0.0
17826540,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9014845490455629,0.2565621137619018,0.2313378900289535,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8281056880950928,0.1978173404932022,0.1882708817720413,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9217008948326112,0.2724327147006988,0.1910588145256042,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8223385810852051,0.1933604329824447,0.1840872317552566,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7075616717338562,0.1213794201612472,0.5514470934867859,284.8803405761719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2142028808594,284.8929443359375,1.0,0.3097854852676391,1.0,1.0,0.0,1.0,-1.6157280206680298,1.6157259941101074,2.126221716025612e-06,1.2391057014465332,0.7979301810264587,0.7979301810264587,0.0,47.10401916503906,25.0,38927.69140625,0.0,370.0933227539063,1.0,281.2587585449219,284.0735778808594,296.35595703125,298.9506530761719,293.1499938964844,293.1499938964844,281.54998779296875,41075.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765583395957947,1.0,0.0,0.0,3.295459032058716,3.295480489730835,7.246446784847649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.85791015625,0.0,1207.62890625,1895.4371337890625,0.0,2259.29541015625,0.6893476843833923,1.0,0.0,3.0,1.0,0.0
17826600,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9014845490455629,0.2565621137619018,0.2313378900289535,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8281056880950928,0.1978173404932022,0.1882708817720413,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9217008948326112,0.2724327147006988,0.1910588145256042,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8223385810852051,0.1933604329824447,0.1840872317552566,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7075616717338562,0.1213794201612472,0.5514470934867859,284.8803405761719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2142028808594,284.8929443359375,1.0,0.3097854852676391,1.0,1.0,0.0,1.0,-1.6157280206680298,1.6157259941101074,2.126221716025612e-06,1.2391057014465332,0.7979301810264587,0.7979301810264587,0.0,47.10401916503906,25.0,38927.69140625,0.0,370.0933227539063,1.0,281.2587585449219,284.0735778808594,296.35595703125,298.9506530761719,293.1499938964844,293.1499938964844,281.54998779296875,41075.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765583395957947,1.0,0.0,0.0,3.295459032058716,3.295480489730835,7.246446784847649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.85791015625,0.0,1207.62890625,1895.4371337890625,0.0,2259.29541015625,0.6893476843833923,1.0,0.0,3.0,1.0,0.0
17826660,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9482202529907228,0.2583021223545074,0.2323610633611679,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8635603785514832,0.1986284852027893,0.1886245906352996,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9675989151000975,0.273427277803421,0.1913996189832687,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8570360541343689,0.1940535306930542,0.1843343377113342,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7361831665039062,0.1211542785167694,0.5486953854560852,285.0214538574219,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2171630859375,285.0153503417969,1.0,0.3022773563861847,1.0,1.0,0.0,1.0,-1.6147795915603638,1.614777445793152,2.1236614884401206e-06,1.2381895780563354,0.917942464351654,0.917942464351654,0.0,40.38969802856445,25.0,38724.03125,0.0,351.1394348144531,1.0,281.5403747558594,284.1784973144531,296.2872619628906,298.79864501953125,293.1499938964844,293.1499938964844,281.25,32049.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646197080612183,1.0,0.0,0.0,3.514007091522217,3.514029026031494,8.239456406045065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.3779296875,0.0,1358.6085205078125,1895.4371337890625,0.0,2153.21337890625,0.7210223078727722,1.0,0.0,3.0,1.0,0.0
17826720,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9482202529907228,0.2583021223545074,0.2323610633611679,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8635603785514832,0.1986284852027893,0.1886245906352996,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9675989151000975,0.273427277803421,0.1913996189832687,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8570360541343689,0.1940535306930542,0.1843343377113342,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7361831665039062,0.1211542785167694,0.5486953854560852,285.0214538574219,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2171630859375,285.0153503417969,1.0,0.3022773563861847,1.0,1.0,0.0,1.0,-1.6147795915603638,1.614777445793152,2.1236614884401206e-06,1.2381895780563354,0.917942464351654,0.917942464351654,0.0,40.38969802856445,25.0,38724.03125,0.0,351.1394348144531,1.0,281.5403747558594,284.1784973144531,296.2872619628906,298.79864501953125,293.1499938964844,293.1499938964844,281.25,32049.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646197080612183,1.0,0.0,0.0,3.514007091522217,3.514029026031494,8.239456406045065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.3779296875,0.0,1358.6085205078125,1895.4371337890625,0.0,2153.21337890625,0.7210223078727722,1.0,0.0,3.0,1.0,0.0
17826780,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9852606058120728,0.2593363225460052,0.2333392202854156,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.897658109664917,0.1990565061569214,0.188987523317337,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9988495111465454,0.2737588584423065,0.1913412064313888,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8904247879981995,0.1943662315607071,0.1845870465040207,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7619697451591492,0.1207156479358673,0.5462993383407593,284.8824768066406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2146301269531,284.8950500488281,1.0,0.297118991613388,1.0,1.0,0.0,1.0,-1.6135746240615845,1.6135724782943726,2.120631961588515e-06,1.2372170686721802,0.7982655763626099,0.7982655763626099,0.0,35.81205749511719,28.0,38852.8515625,0.0,337.9823608398437,1.0,281.25885009765625,284.0727844238281,296.3491516113281,298.9369506835937,293.1499938964844,293.1499938964844,281.54998779296875,40945.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753363847732544,1.0,0.0,0.0,3.2905941009521484,3.290615558624268,7.225067975014099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.052734375,0.0,1202.22900390625,1895.4371337890625,0.0,2248.370849609375,0.6884078979492188,1.0,0.0,3.0,1.0,0.0
17826840,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9852606058120728,0.2593363225460052,0.2333392202854156,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.897658109664917,0.1990565061569214,0.188987523317337,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9988495111465454,0.2737588584423065,0.1913412064313888,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8904247879981995,0.1943662315607071,0.1845870465040207,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7619697451591492,0.1207156479358673,0.5462993383407593,284.8824768066406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2146301269531,284.8950500488281,1.0,0.297118991613388,1.0,1.0,0.0,1.0,-1.6135746240615845,1.6135724782943726,2.120631961588515e-06,1.2372170686721802,0.7982655763626099,0.7982655763626099,0.0,35.81205749511719,28.0,38852.8515625,0.0,337.9823608398437,1.0,281.25885009765625,284.0727844238281,296.3491516113281,298.9369506835937,293.1499938964844,293.1499938964844,281.54998779296875,40945.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753363847732544,1.0,0.0,0.0,3.2905941009521484,3.290615558624268,7.225067975014099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.052734375,0.0,1202.22900390625,1895.4371337890625,0.0,2248.370849609375,0.6884078979492188,1.0,0.0,3.0,1.0,0.0
17826900,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.99198317527771,0.2601764500141144,0.2338590770959854,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.905090630054474,0.1994016617536544,0.1891782879829406,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.998375415802002,0.2746166288852691,0.1866397708654403,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8976719379425049,0.1946479976177215,0.1847210377454757,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7672628164291382,0.1205659806728363,0.5451768040657043,285.0182189941406,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2164611816406,285.0307922363281,1.0,0.2953788340091705,1.0,1.0,0.0,1.0,-1.607774257659912,1.6077722311019895,2.1061150619061664e-06,1.2325598001480105,0.8877129554748535,0.8877129554748535,0.0,34.884239196777344,28.0,38400.04296875,0.0,332.4762878417969,1.0,281.4933776855469,284.2073669433594,296.27606201171875,298.7342224121094,293.1499938964844,293.1499938964844,281.54998779296875,34085.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670355439186096,1.0,0.0,0.0,3.3721392154693604,3.3721604347229004,7.587598247482674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1904296875,0.0,1232.2137451171875,1895.4371337890625,0.0,2174.559326171875,0.699571430683136,1.0,0.0,3.0,1.0,0.0
17826960,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9974766373634338,0.2611721456050873,0.2346982359886169,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9118472933769226,0.1998459100723266,0.1895478814840316,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.997565746307373,0.2762176990509033,0.1826106756925583,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9039038419723512,0.1950260996818542,0.1850290298461914,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7717693448066711,0.1204986423254013,0.5446333885192871,285.0151062011719,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2217102050781,285.0087585449219,1.0,0.2941452860832214,1.0,1.0,0.0,1.0,-1.6041029691696167,1.6041008234024048,2.096925072692102e-06,1.2295819520950315,0.9110411405563354,0.9110411405563354,0.0,34.18278121948242,31.0,38497.07421875,0.0,328.7225646972656,1.0,281.5403137207031,284.1716613769531,296.283203125,298.7831420898437,293.1499938964844,293.1499938964844,281.25,32257.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632135152816772,1.0,0.0,0.0,3.5021915435791016,3.502213478088379,8.184140369849047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.57177734375,0.0,1347.98779296875,1895.4371337890625,0.0,2140.817626953125,0.7190242409706116,1.0,0.0,3.0,1.0,0.0
17827020,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9957430362701416,0.263228565454483,0.2363087087869644,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9080646634101868,0.2002108544111251,0.1900601536035537,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9981956481933594,0.2789144217967987,0.185664102435112,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.90022873878479,0.1952667236328125,0.1854222416877746,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7674886584281921,0.1200675964355468,0.5432137250900269,284.87744140625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.228515625,284.8879089355469,1.0,0.2926364839076996,1.0,1.0,0.0,1.0,-1.589057207107544,1.5890551805496216,2.0588358893292025e-06,1.216765284538269,0.7882721424102783,0.7882721424102783,0.0,34.33366394042969,34.0,38306.7421875,0.0,325.7426452636719,1.0,281.2590637207031,284.07037353515625,296.3451232910156,298.9081726074219,293.1499938964844,293.1499938964844,281.54998779296875,41476.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726722359657288,1.0,0.0,0.0,3.250526428222656,3.2505476474761963,7.050188060020446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.2724609375,0.0,1168.9825439453125,1895.4371337890625,0.0,2224.60498046875,0.6817833185195923,1.0,0.0,3.0,1.0,0.0
17827080,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9957430362701416,0.263228565454483,0.2363087087869644,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9080646634101868,0.2002108544111251,0.1900601536035537,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9981956481933594,0.2789144217967987,0.185664102435112,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.90022873878479,0.1952667236328125,0.1854222416877746,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7674886584281921,0.1200675964355468,0.5432137250900269,284.87744140625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.228515625,284.8879089355469,1.0,0.2926364839076996,1.0,1.0,0.0,1.0,-1.589057207107544,1.5890551805496216,2.0588358893292025e-06,1.216765284538269,0.7882721424102783,0.7882721424102783,0.0,34.33366394042969,34.0,38306.7421875,0.0,325.7426452636719,1.0,281.2590637207031,284.07037353515625,296.3451232910156,298.9081726074219,293.1499938964844,293.1499938964844,281.54998779296875,41476.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726722359657288,1.0,0.0,0.0,3.250526428222656,3.2505476474761963,7.050188060020446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.2724609375,0.0,1168.9825439453125,1895.4371337890625,0.0,2224.60498046875,0.6817833185195923,1.0,0.0,3.0,1.0,0.0
17827140,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9970669150352478,0.2659138739109039,0.2320579886436462,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9171909093856812,0.2010266333818435,0.1906483322381973,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9970669150352478,0.2814329266548157,0.1804895550012588,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9085102677345276,0.1959425657987594,0.1858825981616974,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7730278968811035,0.1199508905410766,0.5420318245887756,285.0192565917969,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2387084960937,285.0142822265625,1.0,0.2929341197013855,1.0,1.0,0.0,1.0,-1.5976040363311768,1.5976020097732544,2.0806605789402965e-06,1.2242591381072998,0.9091388583183287,0.9091388583183287,0.0,33.73143005371094,37.0,38353.2421875,0.0,324.26678466796875,1.0,281.5394897460937,284.1773681640625,296.2893371582031,298.7732849121094,293.1499938964844,293.1499938964844,281.25,32042.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598535418510437,1.0,0.0,0.0,3.478833198547364,3.478854894638061,8.07533410807082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3134765625,0.0,1322.7249755859375,1895.4371337890625,0.0,2111.2880859375,0.7147024273872375,1.0,0.0,3.0,1.0,0.0
17827200,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9970669150352478,0.2659138739109039,0.2320579886436462,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9171909093856812,0.2010266333818435,0.1906483322381973,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9970669150352478,0.2814329266548157,0.1804895550012588,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9085102677345276,0.1959425657987594,0.1858825981616974,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7730278968811035,0.1199508905410766,0.5420318245887756,285.0192565917969,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2387084960937,285.0142822265625,1.0,0.2929341197013855,1.0,1.0,0.0,1.0,-1.5976040363311768,1.5976020097732544,2.0806605789402965e-06,1.2242591381072998,0.9091388583183287,0.9091388583183287,0.0,33.73143005371094,37.0,38353.2421875,0.0,324.26678466796875,1.0,281.5394897460937,284.1773681640625,296.2893371582031,298.7732849121094,293.1499938964844,293.1499938964844,281.25,32042.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598535418510437,1.0,0.0,0.0,3.478833198547364,3.478854894638061,8.07533410807082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3134765625,0.0,1322.7249755859375,1895.4371337890625,0.0,2111.2880859375,0.7147024273872375,1.0,0.0,3.0,1.0,0.0
17827260,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9975110292434692,0.2679003179073334,0.2344719320535659,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9155285358428956,0.201769158244133,0.1913675963878631,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9975110292434692,0.2829777598381042,0.1823670566082,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9067534804344176,0.1965506821870803,0.1864731907844543,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7707034349441528,0.1199318915605545,0.5418025851249695,284.8905639648437,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2417907714844,284.9039611816406,1.0,0.2943462133407593,1.0,1.0,0.0,1.0,-1.604050636291504,1.604048490524292,2.096539901685901e-06,1.2293169498443604,0.7989356517791748,0.7989356517791748,0.0,34.139217376708984,40.0,38678.52734375,0.0,328.5791015625,1.0,281.25909423828125,284.0781555175781,296.36505126953125,298.9339904785156,293.1499938964844,293.1499938964844,281.54998779296875,40533.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708061337471008,1.0,0.0,0.0,3.269692659378052,3.269713878631592,7.13357394488412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.263671875,0.0,1180.17724609375,1895.4371337890625,0.0,2208.0,0.6845029592514038,1.0,0.0,3.0,1.0,0.0
17827320,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9975110292434692,0.2679003179073334,0.2344719320535659,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9155285358428956,0.201769158244133,0.1913675963878631,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9975110292434692,0.2829777598381042,0.1823670566082,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9067534804344176,0.1965506821870803,0.1864731907844543,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7707034349441528,0.1199318915605545,0.5418025851249695,284.8905639648437,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2417907714844,284.9039611816406,1.0,0.2943462133407593,1.0,1.0,0.0,1.0,-1.604050636291504,1.604048490524292,2.096539901685901e-06,1.2293169498443604,0.7989356517791748,0.7989356517791748,0.0,34.139217376708984,40.0,38678.52734375,0.0,328.5791015625,1.0,281.25909423828125,284.0781555175781,296.36505126953125,298.9339904785156,293.1499938964844,293.1499938964844,281.54998779296875,40533.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708061337471008,1.0,0.0,0.0,3.269692659378052,3.269713878631592,7.13357394488412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.263671875,0.0,1180.17724609375,1895.4371337890625,0.0,2208.0,0.6845029592514038,1.0,0.0,3.0,1.0,0.0
17827380,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9980547428131104,0.2706071436405182,0.2377733141183853,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9138450026512146,0.2034043967723846,0.1926866471767425,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9980547428131104,0.2849338948726654,0.1849347949028015,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9050108194351196,0.1980364620685577,0.1876554936170578,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.768795371055603,0.1206446439027786,0.5441567301750183,285.0385131835937,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2506408691406,285.0331115722656,1.0,0.2968934178352356,1.0,1.0,0.0,1.0,-1.6169228553771973,1.6169207096099854,2.1285466118570184e-06,1.2394771575927734,0.9319849014282228,0.9319849014282228,0.0,34.79072570800781,43.0,38843.21484375,0.0,336.83673095703125,1.0,281.5403137207031,284.1820983886719,296.31561279296875,298.8236083984375,293.1499938964844,293.1499938964844,281.25,31374.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607530951499939,1.0,0.0,0.0,3.519956350326538,3.5199782848358154,8.26737959869206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.57861328125,0.0,1359.8680419921875,1895.4371337890625,0.0,2119.181640625,0.7217074632644653,1.0,0.0,3.0,1.0,0.0
17827440,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9980547428131104,0.2706071436405182,0.2377733141183853,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9138450026512146,0.2034043967723846,0.1926866471767425,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9980547428131104,0.2849338948726654,0.1849347949028015,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9050108194351196,0.1980364620685577,0.1876554936170578,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.768795371055603,0.1206446439027786,0.5441567301750183,285.0385131835937,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2506408691406,285.0331115722656,1.0,0.2968934178352356,1.0,1.0,0.0,1.0,-1.6169228553771973,1.6169207096099854,2.1285466118570184e-06,1.2394771575927734,0.9319849014282228,0.9319849014282228,0.0,34.79072570800781,43.0,38843.21484375,0.0,336.83673095703125,1.0,281.5403137207031,284.1820983886719,296.31561279296875,298.8236083984375,293.1499938964844,293.1499938964844,281.25,31374.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607530951499939,1.0,0.0,0.0,3.519956350326538,3.5199782848358154,8.26737959869206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.57861328125,0.0,1359.8680419921875,1895.4371337890625,0.0,2119.181640625,0.7217074632644653,1.0,0.0,3.0,1.0,0.0
