time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9983493685722352,0.2716983556747436,0.2397782355546951,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.912873387336731,0.2042060494422912,0.1935252398252487,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9983493685722352,0.2856802642345428,0.1864941865205764,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9040335416793824,0.1987659037113189,0.188423752784729,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7679043412208557,0.1210557967424392,0.5461740493774414,284.8917541503906,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2533874511719,284.87237548828125,1.0,0.2985614538192749,1.0,1.0,0.0,1.0,-1.62555193901062,1.6255497932434082,2.150200316464179e-06,1.2463102340698242,0.8432818055152893,0.8432818055152893,0.0,35.21074295043945,43.0,39683.6484375,0.0,342.3932800292969,1.0,281.3000793457031,284.00372314453125,296.3987731933594,299.06036376953125,293.1499938964844,293.1499938964844,281.25,35650.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701755166053772,1.0,0.0,0.0,3.5246448516845703,3.524667501449585,8.289417792184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.705078125,0.0,1395.6024169921875,1895.4371337890625,0.0,2202.39697265625,0.7232968211174011,1.0,0.0,3.0,1.0,0.0
17827560,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9987464547157288,0.272445410490036,0.2425034046173095,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9108155369758606,0.2049169987440109,0.1942224949598312,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9987015724182128,0.2861276865005493,0.1885780096054077,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9020727276802064,0.1994063109159469,0.1890545338392257,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7662445306777954,0.1214226633310318,0.5478994846343994,284.89410400390625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2530822753906,284.90545654296875,1.0,0.3004536926746368,1.0,1.0,0.0,1.0,-1.6349905729293823,1.6349884271621704,2.174048177039367e-06,1.2537879943847656,0.819694995880127,0.819694995880127,0.0,35.738731384277344,46.0,39532.328125,0.0,348.7235412597656,1.0,281.25897216796875,284.05584716796875,296.39471435546875,299.0120544433594,293.1499938964844,293.1499938964844,281.54998779296875,39513.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747910618782043,1.0,0.0,0.0,3.3695662021636963,3.3695883750915527,7.576023790534236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.376953125,0.0,1267.2498779296875,1895.4371337890625,0.0,2243.50048828125,0.7011688351631165,1.0,0.0,3.0,1.0,0.0
17827620,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.997226893901825,0.2747918367385864,0.2467987984418869,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9060235023498536,0.207043707370758,0.1960669010877609,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.2874690294265747,0.1936889290809631,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8974456787109375,0.2013730406761169,0.1907532215118408,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7624445557594299,0.1226321309804916,0.5528237223625183,285.0556030273437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25897216796875,285.0511474609375,1.0,0.3048392832279205,1.0,1.0,0.0,1.0,-1.6564397811889648,1.6564375162124634,2.228868197562406e-06,1.2707889080047607,0.9679515957832336,0.9679515957832336,0.0,37.043155670166016,49.0,39812.54296875,0.0,363.6551513671875,1.0,281.54119873046875,284.1763916015625,296.34307861328125,298.907958984375,293.1499938964844,293.1499938964844,281.25,31146.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671683430671692,1.0,0.0,0.0,3.6164534091949454,3.61647629737854,8.726880764697853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.72119140625,0.0,1460.18212890625,1895.4371337890625,0.0,2175.734619140625,0.7392749786376953,1.0,0.0,3.0,1.0,0.0
17827680,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.997226893901825,0.2747918367385864,0.2467987984418869,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9060235023498536,0.207043707370758,0.1960669010877609,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.2874690294265747,0.1936889290809631,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8974456787109375,0.2013730406761169,0.1907532215118408,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7624445557594299,0.1226321309804916,0.5528237223625183,285.0556030273437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25897216796875,285.0511474609375,1.0,0.3048392832279205,1.0,1.0,0.0,1.0,-1.6564397811889648,1.6564375162124634,2.228868197562406e-06,1.2707889080047607,0.9679515957832336,0.9679515957832336,0.0,37.043155670166016,49.0,39812.54296875,0.0,363.6551513671875,1.0,281.54119873046875,284.1763916015625,296.34307861328125,298.907958984375,293.1499938964844,293.1499938964844,281.25,31146.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671683430671692,1.0,0.0,0.0,3.6164534091949454,3.61647629737854,8.726880764697853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.72119140625,0.0,1460.18212890625,1895.4371337890625,0.0,2175.734619140625,0.7392749786376953,1.0,0.0,3.0,1.0,0.0
17827740,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9904832243919371,0.2768668532371521,0.2488412410020828,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8981510400772095,0.208896666765213,0.1979984492063522,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.2874240577220917,0.2007819712162017,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8895660638809204,0.2030716687440872,0.1925369799137115,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7562232613563538,0.1237456351518631,0.5584030151367188,284.8890075683594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.259521484375,284.8981018066406,1.0,0.3098202049732208,1.0,1.0,0.0,1.0,-1.6785845756530762,1.6785823106765747,2.286407834617421e-06,1.2883763313293457,0.8482099771499634,0.8482099771499634,0.0,38.84687805175781,52.0,40739.6953125,0.0,380.7452392578125,1.0,281.2574768066406,284.0165710449219,296.4212341308594,299.11236572265625,293.1499938964844,293.1499938964844,281.54998779296875,38755.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831934690475464,1.0,0.0,0.0,3.520775556564331,3.520798921585083,8.271227898148936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.43310546875,0.0,1413.9852294921875,1895.4371337890625,0.0,2318.859375,0.7272413372993469,1.0,0.0,3.0,1.0,0.0
17827800,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9904832243919371,0.2768668532371521,0.2488412410020828,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8981510400772095,0.208896666765213,0.1979984492063522,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.2874240577220917,0.2007819712162017,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8895660638809204,0.2030716687440872,0.1925369799137115,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7562232613563538,0.1237456351518631,0.5584030151367188,284.8890075683594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.259521484375,284.8981018066406,1.0,0.3098202049732208,1.0,1.0,0.0,1.0,-1.6785845756530762,1.6785823106765747,2.286407834617421e-06,1.2883763313293457,0.8482099771499634,0.8482099771499634,0.0,38.84687805175781,52.0,40739.6953125,0.0,380.7452392578125,1.0,281.2574768066406,284.0165710449219,296.4212341308594,299.11236572265625,293.1499938964844,293.1499938964844,281.54998779296875,38755.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831934690475464,1.0,0.0,0.0,3.520775556564331,3.520798921585083,8.271227898148936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.43310546875,0.0,1413.9852294921875,1895.4371337890625,0.0,2318.859375,0.7272413372993469,1.0,0.0,3.0,1.0,0.0
17827860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9781703948974608,0.2801558673381805,0.2515130937099457,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8846952319145203,0.2112688571214676,0.200132817029953,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9867157936096193,0.2881349921226501,0.2015774101018905,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8761608600616455,0.2052692472934723,0.1945133507251739,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7457420229911804,0.1252035200595855,0.5647316575050354,285.0621643066406,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2690734863281,285.05841064453125,1.0,0.3149265944957733,1.0,1.0,0.0,1.0,-1.6952797174453735,1.695277452468872,2.330397592231748e-06,1.3016400337219238,1.0,1.0,0.0,41.49417495727539,55.0,40815.3046875,0.0,397.6249084472656,1.0,281.54254150390625,284.1586608886719,296.36236572265625,298.9915771484375,293.1499938964844,293.1499938964844,281.25,31564.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761020064353943,1.0,0.0,0.0,3.733591079711914,3.7336151599884033,9.301367640546232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.57421875,0.0,1594.2257080078125,1895.4371337890625,0.0,2255.214111328125,0.7610742449760437,1.0,0.0,3.0,1.0,0.0
17827920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9781703948974608,0.2801558673381805,0.2515130937099457,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8846952319145203,0.2112688571214676,0.200132817029953,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9867157936096193,0.2881349921226501,0.2015774101018905,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8761608600616455,0.2052692472934723,0.1945133507251739,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7457420229911804,0.1252035200595855,0.5647316575050354,285.0621643066406,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2690734863281,285.05841064453125,1.0,0.3149265944957733,1.0,1.0,0.0,1.0,-1.6952797174453735,1.695277452468872,2.330397592231748e-06,1.3016400337219238,1.0,1.0,0.0,41.49417495727539,55.0,40815.3046875,0.0,397.6249084472656,1.0,281.54254150390625,284.1586608886719,296.36236572265625,298.9915771484375,293.1499938964844,293.1499938964844,281.25,31564.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761020064353943,1.0,0.0,0.0,3.733591079711914,3.7336151599884033,9.301367640546232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.57421875,0.0,1594.2257080078125,1895.4371337890625,0.0,2255.214111328125,0.7610742449760437,1.0,0.0,3.0,1.0,0.0
17827980,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9657620191574096,0.2828571796417236,0.2542609572410583,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8728015422821045,0.2133551687002182,0.2023400962352752,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9730955362319946,0.2890929281711578,0.2023937553167343,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8643559217453003,0.2071711272001266,0.1965488642454147,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.736778199672699,0.126565620303154,0.5716522336006165,284.88006591796875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2757568359375,284.8869323730469,1.0,0.3202048540115356,1.0,1.0,0.0,1.0,-1.71295964717865,1.7129572629928589,2.3775853605911834e-06,1.3157150745391846,0.8744144439697266,0.8744144439697266,0.0,44.24076843261719,58.0,41761.64453125,0.0,415.6759033203125,1.0,281.2564697265625,283.97760009765625,296.4371032714844,299.1928405761719,293.1499938964844,293.1499938964844,281.54998779296875,38410.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791673481464386,1.0,0.0,0.0,3.660829544067383,3.6608541011810303,8.942362796915404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.69677734375,0.0,1563.3365478515625,1895.4371337890625,0.0,2395.554931640625,0.752036988735199,1.0,0.0,3.0,1.0,0.0
17828040,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9657620191574096,0.2828571796417236,0.2542609572410583,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8728015422821045,0.2133551687002182,0.2023400962352752,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9730955362319946,0.2890929281711578,0.2023937553167343,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8643559217453003,0.2071711272001266,0.1965488642454147,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.736778199672699,0.126565620303154,0.5716522336006165,284.88006591796875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2757568359375,284.8869323730469,1.0,0.3202048540115356,1.0,1.0,0.0,1.0,-1.71295964717865,1.7129572629928589,2.3775853605911834e-06,1.3157150745391846,0.8744144439697266,0.8744144439697266,0.0,44.24076843261719,58.0,41761.64453125,0.0,415.6759033203125,1.0,281.2564697265625,283.97760009765625,296.4371032714844,299.1928405761719,293.1499938964844,293.1499938964844,281.54998779296875,38410.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791673481464386,1.0,0.0,0.0,3.660829544067383,3.6608541011810303,8.942362796915404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.69677734375,0.0,1563.3365478515625,1895.4371337890625,0.0,2395.554931640625,0.752036988735199,1.0,0.0,3.0,1.0,0.0
17828100,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9592633843421936,0.2845758199691772,0.2555879056453705,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8670472502708435,0.2145553678274154,0.2033868283033371,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9659146070480348,0.2899194955825805,0.2028335183858871,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8586540222167969,0.2082658857107162,0.197502389550209,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7324519157409668,0.1273470222949981,0.5749836564064026,285.0397644042969,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2811584472656,285.0572204589844,1.0,0.3228498101234436,1.0,1.0,0.0,1.0,-1.7214802503585815,1.7214778661727903,2.400481889708317e-06,1.3224552869796753,0.9807873368263244,0.9807873368263244,0.0,45.67321014404297,58.0,41364.6015625,0.0,424.8189392089844,1.0,281.5024108886719,284.1525573730469,296.3660888671875,298.9918518066406,293.1499938964844,293.1499938964844,281.54998779296875,33883.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785468578338623,1.0,0.0,0.0,3.714528799057007,3.714553117752075,9.206631261804432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.73974609375,0.0,1590.03857421875,1895.4371337890625,0.0,2339.37548828125,0.7613103985786438,1.0,0.0,3.0,1.0,0.0
17828160,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.955251693725586,0.2866459786891937,0.2573715150356293,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8634796738624573,0.2159763872623443,0.2046881914138794,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9609628319740297,0.291083812713623,0.2035860419273376,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8550875782966614,0.2095727026462555,0.1986995041370391,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7298332452774048,0.1282896846532821,0.5791035890579224,285.07275390625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2895812988281,285.07275390625,1.0,0.3255898356437683,1.0,1.0,0.0,1.0,-1.7324697971343994,1.7324674129486084,2.430209178783116e-06,1.331146240234375,1.0,1.0,0.0,46.89638900756836,61.0,41706.70703125,0.0,434.89459228515625,1.0,281.5428771972656,284.1527099609375,296.37762451171875,299.0606994628906,293.1499938964844,293.1499938964844,281.25,32860.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838690280914307,1.0,0.0,0.0,3.8191418647766113,3.819166898727417,9.732509624882368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.79296875,0.0,1705.0340576171875,1895.4371337890625,0.0,2324.94677734375,0.7774589657783508,1.0,0.0,3.0,1.0,0.0
17828220,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9452807903289796,0.289759874343872,0.2605352103710174,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8553735613822937,0.2183581888675689,0.2071744054555893,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9492380023002625,0.2926519215106964,0.2049209624528885,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8470191955566406,0.2117304652929306,0.2009735852479934,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7238482236862183,0.1299417912960052,0.5873247981071472,284.8921813964844,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2981872558594,284.8968200683594,1.0,0.3311699032783508,1.0,1.0,0.0,1.0,-1.7534608840942385,1.7534583806991575,2.487726760591613e-06,1.347834825515747,0.9094024896621704,0.9094024896621704,0.0,49.62889862060547,64.0,42870.28125,0.0,455.6482849121094,1.0,281.2557678222656,283.95947265625,296.4555053710937,299.27569580078125,293.1499938964844,293.1499938964844,280.95001220703125,37529.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990868091583252,1.0,0.0,0.0,3.7844526767730713,3.7844784259796143,9.55651330514229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.5654296875,0.0,1699.82568359375,1895.4371337890625,0.0,2463.078857421875,0.7738708853721619,1.0,0.0,3.0,1.0,0.0
17828280,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9452807903289796,0.289759874343872,0.2605352103710174,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8553735613822937,0.2183581888675689,0.2071744054555893,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9492380023002625,0.2926519215106964,0.2049209624528885,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8470191955566406,0.2117304652929306,0.2009735852479934,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7238482236862183,0.1299417912960052,0.5873247981071472,284.8921813964844,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2981872558594,284.8968200683594,1.0,0.3311699032783508,1.0,1.0,0.0,1.0,-1.7534608840942385,1.7534583806991575,2.487726760591613e-06,1.347834825515747,0.9094024896621704,0.9094024896621704,0.0,49.62889862060547,64.0,42870.28125,0.0,455.6482849121094,1.0,281.2557678222656,283.95947265625,296.4555053710937,299.27569580078125,293.1499938964844,293.1499938964844,280.95001220703125,37529.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990868091583252,1.0,0.0,0.0,3.7844526767730713,3.7844784259796143,9.55651330514229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.5654296875,0.0,1699.82568359375,1895.4371337890625,0.0,2463.078857421875,0.7738708853721619,1.0,0.0,3.0,1.0,0.0
17828340,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9329051971435548,0.2926549315452575,0.2631456851959228,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8460453152656555,0.2205714732408523,0.20933797955513,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9350255727767944,0.2939520478248596,0.2058709859848022,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8377537131309509,0.2137083709239959,0.2029201090335846,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7165852785110474,0.1314884275197982,0.5946731567382812,284.8705139160156,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2996826171875,284.88446044921875,1.0,0.336674153804779,1.0,1.0,0.0,1.0,-1.7714940309524536,1.771491527557373,2.53775965575187e-06,1.3621447086334229,0.8211222290992737,0.8211222290992737,0.0,52.72239685058594,67.0,43334.30078125,0.0,476.0960693359375,1.0,280.957763671875,283.9515380859375,296.4464416503906,299.3064270019531,293.1499938964844,293.1499938964844,281.25,42165.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095031976699829,1.0,0.0,0.0,3.451091289520264,3.451114654541016,7.947054427859257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.671875,0.0,1366.5428466796875,1895.4371337890625,0.0,2558.618896484375,0.718944251537323,1.0,0.0,3.0,1.0,0.0
17828400,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9329051971435548,0.2926549315452575,0.2631456851959228,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8460453152656555,0.2205714732408523,0.20933797955513,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9350255727767944,0.2939520478248596,0.2058709859848022,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8377537131309509,0.2137083709239959,0.2029201090335846,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7165852785110474,0.1314884275197982,0.5946731567382812,284.8705139160156,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2996826171875,284.88446044921875,1.0,0.336674153804779,1.0,1.0,0.0,1.0,-1.7714940309524536,1.771491527557373,2.53775965575187e-06,1.3621447086334229,0.8211222290992737,0.8211222290992737,0.0,52.72239685058594,67.0,43334.30078125,0.0,476.0960693359375,1.0,280.957763671875,283.9515380859375,296.4464416503906,299.3064270019531,293.1499938964844,293.1499938964844,281.25,42165.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095031976699829,1.0,0.0,0.0,3.451091289520264,3.451114654541016,7.947054427859257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.671875,0.0,1366.5428466796875,1895.4371337890625,0.0,2558.618896484375,0.718944251537323,1.0,0.0,3.0,1.0,0.0
17828460,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9266054034233092,0.2970159351825714,0.2668167948722839,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8411826491355896,0.2236364930868148,0.2120983749628067,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9265040159225464,0.2964670062065124,0.2074658870697021,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8328080773353577,0.2165029793977737,0.205433502793312,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7128546833992004,0.1336091756820678,0.6038506627082825,285.0421447753906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31549072265625,285.0394287109375,1.0,0.3423522114753723,1.0,1.0,0.0,1.0,-1.7951642274856567,1.7951617240905762,2.604221208457602e-06,1.3808307647705078,0.9648386240005492,0.9648386240005492,0.0,55.30122375488281,70.0,43592.76171875,0.0,498.9979553222656,1.0,281.2417907714844,284.0849609375,296.3941955566406,299.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,32209.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986921072006226,1.0,0.0,0.0,3.667999744415283,3.668023109436035,8.977426659839693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.2236328125,0.0,1524.7890625,1895.4371337890625,0.0,2459.47314453125,0.7494739890098572,1.0,0.0,3.0,1.0,0.0
17828520,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9266054034233092,0.2970159351825714,0.2668167948722839,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8411826491355896,0.2236364930868148,0.2120983749628067,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9265040159225464,0.2964670062065124,0.2074658870697021,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8328080773353577,0.2165029793977737,0.205433502793312,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7128546833992004,0.1336091756820678,0.6038506627082825,285.0421447753906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31549072265625,285.0394287109375,1.0,0.3423522114753723,1.0,1.0,0.0,1.0,-1.7951642274856567,1.7951617240905762,2.604221208457602e-06,1.3808307647705078,0.9648386240005492,0.9648386240005492,0.0,55.30122375488281,70.0,43592.76171875,0.0,498.9979553222656,1.0,281.2417907714844,284.0849609375,296.3941955566406,299.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,32209.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986921072006226,1.0,0.0,0.0,3.667999744415283,3.668023109436035,8.977426659839693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.2236328125,0.0,1524.7890625,1895.4371337890625,0.0,2459.47314453125,0.7494739890098572,1.0,0.0,3.0,1.0,0.0
17828580,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9196998476982116,0.3004452586174011,0.2702509462833404,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8361932635307312,0.2263574451208114,0.2148976027965545,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.917664110660553,0.2982971966266632,0.2089897990226745,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8277159333229065,0.2189552187919616,0.2079784274101257,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7089526653289795,0.1355901956558227,0.6135275363922119,284.89996337890625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.320556640625,284.90826416015625,1.0,0.3481978178024292,1.0,1.0,0.0,1.0,-1.8191570043563845,1.8191543817520144,2.672757545951754e-06,1.399857521057129,0.8593307137489319,0.8593307137489319,0.0,58.08699798583984,73.0,44593.98828125,0.0,523.3069458007812,1.0,280.9572448730469,283.9432067871094,296.4765319824219,299.3981628417969,293.1499938964844,293.1499938964844,281.25,38632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81216961145401,1.0,0.0,0.0,3.562967300415039,3.56299090385437,8.470654506709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.767578125,0.0,1457.704345703125,1895.4371337890625,0.0,2583.1875,0.7350508570671082,1.0,0.0,3.0,1.0,0.0
17828640,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9196998476982116,0.3004452586174011,0.2702509462833404,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8361932635307312,0.2263574451208114,0.2148976027965545,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.917664110660553,0.2982971966266632,0.2089897990226745,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8277159333229065,0.2189552187919616,0.2079784274101257,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7089526653289795,0.1355901956558227,0.6135275363922119,284.89996337890625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.320556640625,284.90826416015625,1.0,0.3481978178024292,1.0,1.0,0.0,1.0,-1.8191570043563845,1.8191543817520144,2.672757545951754e-06,1.399857521057129,0.8593307137489319,0.8593307137489319,0.0,58.08699798583984,73.0,44593.98828125,0.0,523.3069458007812,1.0,280.9572448730469,283.9432067871094,296.4765319824219,299.3981628417969,293.1499938964844,293.1499938964844,281.25,38632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81216961145401,1.0,0.0,0.0,3.562967300415039,3.56299090385437,8.470654506709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.767578125,0.0,1457.704345703125,1895.4371337890625,0.0,2583.1875,0.7350508570671082,1.0,0.0,3.0,1.0,0.0
17828700,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9161408543586732,0.3025157153606415,0.2719019651412964,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8336185216903687,0.2278904765844345,0.2162561267614364,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9131709337234496,0.2994444668292999,0.2096784114837646,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8250729441642761,0.2203424721956253,0.2092055380344391,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7068526744842529,0.1366899162530899,0.6182770729064941,285.0520324707031,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32574462890625,285.0657043457031,1.0,0.3511168956756592,1.0,1.0,0.0,1.0,-1.830771565437317,1.8307688236236568,2.706243549255305e-06,1.4090138673782349,0.9670544862747192,0.9670544862747192,0.0,59.53910446166992,73.0,44342.1640625,0.0,535.6093139648438,1.0,281.2004699707031,284.0999450683594,296.4161376953125,299.216064453125,293.1499938964844,293.1499938964844,281.25,33336.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064163327217102,1.0,0.0,0.0,3.643008947372437,3.643032550811768,8.85551401097473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1982421875,0.0,1505.5123291015625,1895.4371337890625,0.0,2530.2314453125,0.7478816509246826,1.0,0.0,3.0,1.0,0.0
17828760,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9144197702407836,0.3048479855060577,0.2739544212818146,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8322898149490356,0.2296034842729568,0.2178487628698349,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9104434251785278,0.3008322417736053,0.210615798830986,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8236505389213562,0.2219022959470749,0.2106566131114959,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7059441804885864,0.1379190385341644,0.6237422823905945,285.0704345703125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3339233398437,285.0683898925781,1.0,0.354120522737503,1.0,1.0,0.0,1.0,-1.8445770740509035,1.844574332237244,2.7463659080240177e-06,1.419896125793457,1.0,1.0,0.0,60.7998275756836,76.0,44806.59375,0.0,548.9558715820312,1.0,281.2427673339844,284.0863952636719,296.4330139160156,299.2993469238281,293.1499938964844,293.1499938964844,280.95001220703125,31988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055238723754883,1.0,0.0,0.0,3.768198728561402,3.7682230472564697,9.47459966482711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.9775390625,0.0,1637.700927734375,1895.4371337890625,0.0,2522.034912109375,0.7675982713699341,1.0,0.0,3.0,1.0,0.0
17828820,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.908856987953186,0.3083576560020447,0.2774871289730072,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8282639980316162,0.2324851602315902,0.2208219468593597,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9033541083335876,0.3027018308639526,0.2121825218200683,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8194233179092407,0.2244849354028701,0.2133468240499496,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7028607130050659,0.1400676816701889,0.6342708468437195,284.8998718261719,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.337646484375,284.90478515625,1.0,0.3601598441600799,1.0,1.0,0.0,1.0,-1.8701473474502563,1.870144605636597,2.821712996592396e-06,1.440134882926941,0.9015235304832458,0.9015235304832458,0.0,63.695743560791016,79.0,46060.08203125,0.0,575.9364624023438,1.0,280.9571228027344,283.9042053222656,296.50909423828125,299.5218505859375,293.1499938964844,293.1499938964844,280.6499938964844,37392.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210524320602417,1.0,0.0,0.0,3.7315242290496826,3.731549263000488,9.291071592087974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9482421875,0.0,1636.423583984375,1895.4371337890625,0.0,2665.322265625,0.7642707824707031,1.0,0.0,3.0,1.0,0.0
17828880,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.908856987953186,0.3083576560020447,0.2774871289730072,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8282639980316162,0.2324851602315902,0.2208219468593597,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9033541083335876,0.3027018308639526,0.2121825218200683,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8194233179092407,0.2244849354028701,0.2133468240499496,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7028607130050659,0.1400676816701889,0.6342708468437195,284.8998718261719,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.337646484375,284.90478515625,1.0,0.3601598441600799,1.0,1.0,0.0,1.0,-1.8701473474502563,1.870144605636597,2.821712996592396e-06,1.440134882926941,0.9015235304832458,0.9015235304832458,0.0,63.695743560791016,79.0,46060.08203125,0.0,575.9364624023438,1.0,280.9571228027344,283.9042053222656,296.50909423828125,299.5218505859375,293.1499938964844,293.1499938964844,280.6499938964844,37392.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210524320602417,1.0,0.0,0.0,3.7315242290496826,3.731549263000488,9.291071592087974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9482421875,0.0,1636.423583984375,1895.4371337890625,0.0,2665.322265625,0.7642707824707031,1.0,0.0,3.0,1.0,0.0
17828940,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9020789265632628,0.311743289232254,0.2805191576480865,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8231241106987,0.2352312505245208,0.2234788537025451,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8951709270477295,0.3043287396430969,0.2133548855781555,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8139957189559937,0.2269158065319061,0.2157129496335983,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.698637843132019,0.1421086341142654,0.6438344120979309,284.8884582519531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3390808105469,284.8993835449219,1.0,0.3660600185394287,1.0,1.0,0.0,1.0,-1.892711281776428,1.8927083015441888,2.8891197416669456e-06,1.457943081855774,0.8282983899116516,0.8282983899116516,0.0,66.90681457519531,82.0,46673.62109375,0.0,602.4173583984375,1.0,280.6581420898437,283.8945617675781,296.5018920898437,299.5626220703125,293.1499938964844,293.1499938964844,280.95001220703125,40984.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314615488052368,1.0,0.0,0.0,3.4420480728149414,3.442070960998535,7.905460392976238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.28857421875,0.0,1349.0552978515625,1895.4371337890625,0.0,2762.0556640625,0.7165400385856628,1.0,0.0,3.0,1.0,0.0
17829000,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9020789265632628,0.311743289232254,0.2805191576480865,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8231241106987,0.2352312505245208,0.2234788537025451,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8951709270477295,0.3043287396430969,0.2133548855781555,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8139957189559937,0.2269158065319061,0.2157129496335983,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.698637843132019,0.1421086341142654,0.6438344120979309,284.8884582519531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3390808105469,284.8993835449219,1.0,0.3660600185394287,1.0,1.0,0.0,1.0,-1.892711281776428,1.8927083015441888,2.8891197416669456e-06,1.457943081855774,0.8282983899116516,0.8282983899116516,0.0,66.90681457519531,82.0,46673.62109375,0.0,602.4173583984375,1.0,280.6581420898437,283.8945617675781,296.5018920898437,299.5626220703125,293.1499938964844,293.1499938964844,280.95001220703125,40984.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314615488052368,1.0,0.0,0.0,3.4420480728149414,3.442070960998535,7.905460392976238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.28857421875,0.0,1349.0552978515625,1895.4371337890625,0.0,2762.0556640625,0.7165400385856628,1.0,0.0,3.0,1.0,0.0
17829060,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8996574282646179,0.3165493309497833,0.2846071720123291,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8211133480072021,0.238811582326889,0.2267322540283203,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8909134268760681,0.3071238994598388,0.2151555716991424,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8116815686225891,0.2301405966281891,0.2186401933431625,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6974258422851562,0.1446955949068069,0.6551344394683838,285.0416564941406,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3537292480469,285.0390625,1.0,0.372101753950119,1.0,1.0,0.0,1.0,-1.9207690954208367,1.9207661151885984,2.9740781428699847e-06,1.479985594749451,0.9641241431236268,0.9641241431236268,0.0,69.55494689941406,85.0,47034.75,0.0,631.7562255859375,1.0,280.9417419433594,284.0141906738281,296.45751953125,299.457763671875,293.1499938964844,293.1499938964844,280.6499938964844,32119.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223682641983032,1.0,0.0,0.0,3.662163496017456,3.662186861038208,8.948881031756173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.49853515625,0.0,1517.6141357421875,1895.4371337890625,0.0,2677.523681640625,0.7483088374137878,1.0,0.0,3.0,1.0,0.0
17829120,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8996574282646179,0.3165493309497833,0.2846071720123291,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8211133480072021,0.238811582326889,0.2267322540283203,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8909134268760681,0.3071238994598388,0.2151555716991424,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8116815686225891,0.2301405966281891,0.2186401933431625,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6974258422851562,0.1446955949068069,0.6551344394683838,285.0416564941406,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3537292480469,285.0390625,1.0,0.372101753950119,1.0,1.0,0.0,1.0,-1.9207690954208367,1.9207661151885984,2.9740781428699847e-06,1.479985594749451,0.9641241431236268,0.9641241431236268,0.0,69.55494689941406,85.0,47034.75,0.0,631.7562255859375,1.0,280.9417419433594,284.0141906738281,296.45751953125,299.457763671875,293.1499938964844,293.1499938964844,280.6499938964844,32119.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223682641983032,1.0,0.0,0.0,3.662163496017456,3.662186861038208,8.948881031756173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.49853515625,0.0,1517.6141357421875,1895.4371337890625,0.0,2677.523681640625,0.7483088374137878,1.0,0.0,3.0,1.0,0.0
17829180,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8963719010353088,0.3203539550304413,0.2883755564689636,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8186454772949219,0.2420011609792709,0.2299756407737732,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8860673904418945,0.3092236816883087,0.2168579250574112,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8088645339012146,0.232976347208023,0.2215495258569717,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6958619356155396,0.1470859795808792,0.6666886210441589,284.9093322753906,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3581237792969,284.9166259765625,1.0,0.378262311220169,1.0,1.0,0.0,1.0,-1.9486055374145508,1.9486024379730225,3.0598798730352428e-06,1.5019383430480957,0.8668242692947388,0.8668242692947388,0.0,72.44429016113281,88.0,48168.11328125,0.0,662.4947509765625,1.0,280.65728759765625,283.87652587890625,296.5350952148437,299.6740417480469,293.1499938964844,293.1499938964844,280.95001220703125,38107.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358495831489563,1.0,0.0,0.0,3.571368932723999,3.571392774581909,8.510650673088094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.66015625,0.0,1462.8619384765625,1895.4371337890625,0.0,2802.963623046875,0.7363260984420776,1.0,0.0,3.0,1.0,0.0
17829240,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8963719010353088,0.3203539550304413,0.2883755564689636,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8186454772949219,0.2420011609792709,0.2299756407737732,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8860673904418945,0.3092236816883087,0.2168579250574112,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8088645339012146,0.232976347208023,0.2215495258569717,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6958619356155396,0.1470859795808792,0.6666886210441589,284.9093322753906,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3581237792969,284.9166259765625,1.0,0.378262311220169,1.0,1.0,0.0,1.0,-1.9486055374145508,1.9486024379730225,3.0598798730352428e-06,1.5019383430480957,0.8668242692947388,0.8668242692947388,0.0,72.44429016113281,88.0,48168.11328125,0.0,662.4947509765625,1.0,280.65728759765625,283.87652587890625,296.5350952148437,299.6740417480469,293.1499938964844,293.1499938964844,280.95001220703125,38107.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358495831489563,1.0,0.0,0.0,3.571368932723999,3.571392774581909,8.510650673088094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.66015625,0.0,1462.8619384765625,1895.4371337890625,0.0,2802.963623046875,0.7363260984420776,1.0,0.0,3.0,1.0,0.0
17829300,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8946295380592346,0.3226394653320312,0.2902097404003143,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.817319929599762,0.2437806576490402,0.2315602153539657,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8835435509681702,0.3105288445949554,0.2176525890827179,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8073385953903198,0.2345647364854812,0.2229612022638321,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6949814558029175,0.1483909636735916,0.6723417043685913,285.0560302734375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3630676269531,285.06744384765625,1.0,0.3813247084617615,1.0,1.0,0.0,1.0,-1.962146520614624,1.962143421173096,3.102022674283944e-06,1.5125529766082764,0.9734771251678468,0.9734771251678468,0.0,73.93170166015625,88.0,47954.703125,0.0,678.0088500976562,1.0,280.9008178710937,284.0260009765625,296.4790344238281,299.4970703125,293.1499938964844,293.1499938964844,280.95001220703125,33110.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307039141654968,1.0,0.0,0.0,3.657057762145996,3.657081365585327,8.923946097638691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.060546875,0.0,1519.3699951171875,1895.4371337890625,0.0,2754.99951171875,0.7501363754272461,1.0,0.0,3.0,1.0,0.0
