time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8942250609397888,0.3251689374446869,0.2924489378929138,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8170186877250671,0.2457335144281387,0.2333822399377823,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8822710514068604,0.3120600283145904,0.2186952978372573,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8068800568580627,0.2363183200359344,0.2245984822511673,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6950878500938416,0.1498205214738845,0.6787139177322388,285.0679931640625,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3705749511719,285.0668029785156,1.0,0.3844697475433349,1.0,1.0,0.0,1.0,-1.9778923988342283,1.9778891801834104,3.151437340420671e-06,1.5248981714248655,1.0,1.0,0.0,75.21031188964844,91.0,48463.3828125,0.0,694.771728515625,1.0,280.9423522949219,284.0108947753906,296.49755859375,299.58612060546875,293.1499938964844,293.1499938964844,280.6499938964844,32144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303682804107666,1.0,0.0,0.0,3.7761971950531006,3.776221752166748,9.514865269011352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.5361328125,0.0,1648.3050537109375,1895.4371337890625,0.0,2751.87451171875,0.7690880298614502,1.0,0.0,3.0,1.0,0.0
17829420,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8914667367935181,0.3290563225746155,0.2962986826896667,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8150386810302734,0.2490653395652771,0.2367775589227676,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8780480027198792,0.3142046928405761,0.220446839928627,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8044929504394531,0.2392544597387313,0.2276234477758407,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6940262913703918,0.1523304134607315,0.6908900737762451,284.9073181152344,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3738098144531,284.9117431640625,1.0,0.3907606601715088,1.0,1.0,0.0,1.0,-2.006955862045288,2.00695276260376,3.2439097594760824e-06,1.5477676391601562,0.9104369282722472,0.9104369282722472,0.0,78.18368530273438,94.0,49858.28515625,0.0,728.4301147460938,1.0,280.6571655273437,283.8334350585937,296.5687561035156,299.8129577636719,293.1499938964844,293.1499938964844,280.3500061035156,37060.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454349040985107,1.0,0.0,0.0,3.748753070831299,3.748778343200684,9.37706545300898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.67138671875,0.0,1653.982666015625,1895.4371337890625,0.0,2892.533203125,0.7672685980796814,1.0,0.0,3.0,1.0,0.0
17829480,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8914667367935181,0.3290563225746155,0.2962986826896667,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8150386810302734,0.2490653395652771,0.2367775589227676,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8780480027198792,0.3142046928405761,0.220446839928627,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8044929504394531,0.2392544597387313,0.2276234477758407,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6940262913703918,0.1523304134607315,0.6908900737762451,284.9073181152344,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3738098144531,284.9117431640625,1.0,0.3907606601715088,1.0,1.0,0.0,1.0,-2.006955862045288,2.00695276260376,3.2439097594760824e-06,1.5477676391601562,0.9104369282722472,0.9104369282722472,0.0,78.18368530273438,94.0,49858.28515625,0.0,728.4301147460938,1.0,280.6571655273437,283.8334350585937,296.5687561035156,299.8129577636719,293.1499938964844,293.1499938964844,280.3500061035156,37060.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454349040985107,1.0,0.0,0.0,3.748753070831299,3.748778343200684,9.37706545300898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.67138671875,0.0,1653.982666015625,1895.4371337890625,0.0,2892.533203125,0.7672685980796814,1.0,0.0,3.0,1.0,0.0
17829540,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8875521421432495,0.3329736292362213,0.2997710406780243,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8120238184928894,0.2522850632667541,0.2398695200681686,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8726298213005066,0.3161211609840393,0.2218163907527923,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8009878396987915,0.2420289814472198,0.2303103506565094,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6919098496437073,0.1547108292579651,0.701970636844635,284.8958740234375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3759155273437,284.9044494628906,1.0,0.3968832194805145,1.0,1.0,0.0,1.0,-2.033017158508301,2.0330138206481934,3.327975264255656e-06,1.5682072639465332,0.8420379757881165,0.8420379757881165,0.0,81.4483871459961,97.0,50606.58203125,0.0,761.4313354492188,1.0,280.3578796386719,283.8146667480469,296.5638122558594,299.86407470703125,293.1499938964844,293.1499938964844,280.6499938964844,40205.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555471301078796,1.0,0.0,0.0,3.4958319664001465,3.4958553314208984,8.154444799401972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.326171875,0.0,1398.4566650390625,1895.4371337890625,0.0,2987.251220703125,0.725440263748169,1.0,0.0,3.0,1.0,0.0
17829600,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8875521421432495,0.3329736292362213,0.2997710406780243,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8120238184928894,0.2522850632667541,0.2398695200681686,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8726298213005066,0.3161211609840393,0.2218163907527923,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8009878396987915,0.2420289814472198,0.2303103506565094,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6919098496437073,0.1547108292579651,0.701970636844635,284.8958740234375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3759155273437,284.9044494628906,1.0,0.3968832194805145,1.0,1.0,0.0,1.0,-2.033017158508301,2.0330138206481934,3.327975264255656e-06,1.5682072639465332,0.8420379757881165,0.8420379757881165,0.0,81.4483871459961,97.0,50606.58203125,0.0,761.4313354492188,1.0,280.3578796386719,283.8146667480469,296.5638122558594,299.86407470703125,293.1499938964844,293.1499938964844,280.6499938964844,40205.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555471301078796,1.0,0.0,0.0,3.4958319664001465,3.4958553314208984,8.154444799401972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.326171875,0.0,1398.4566650390625,1895.4371337890625,0.0,2987.251220703125,0.725440263748169,1.0,0.0,3.0,1.0,0.0
17829660,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8872345089912415,0.3383784890174866,0.3043791949748993,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8117836713790894,0.2563769519329071,0.2435897588729858,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8704795241355896,0.3192068934440613,0.223814845085144,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.800366222858429,0.2456137835979461,0.2335657030344009,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6923595666885376,0.1576537489891052,0.7148096561431885,285.0444641113281,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39080810546875,285.0420227050781,1.0,0.4031534194946289,1.0,1.0,0.0,1.0,-2.0647430419921875,2.06473970413208,3.4317349673074204e-06,1.592986226081848,0.9776285886764526,0.9776285886764526,0.0,84.08186340332031,100.0,51017.609375,0.0,797.9256591796875,1.0,280.6424255371094,283.9347839355469,296.5260925292969,299.7693786621094,293.1499938964844,293.1499938964844,280.3500061035156,32195.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476465344429016,1.0,0.0,0.0,3.706883430480957,3.706907272338867,9.16877127110638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7548828125,0.0,1568.466796875,1895.4371337890625,0.0,2913.232666015625,0.7565010190010071,1.0,0.0,3.0,1.0,0.0
17829720,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8872345089912415,0.3383784890174866,0.3043791949748993,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8117836713790894,0.2563769519329071,0.2435897588729858,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8704795241355896,0.3192068934440613,0.223814845085144,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.800366222858429,0.2456137835979461,0.2335657030344009,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6923595666885376,0.1576537489891052,0.7148096561431885,285.0444641113281,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39080810546875,285.0420227050781,1.0,0.4031534194946289,1.0,1.0,0.0,1.0,-2.0647430419921875,2.06473970413208,3.4317349673074204e-06,1.592986226081848,0.9776285886764526,0.9776285886764526,0.0,84.08186340332031,100.0,51017.609375,0.0,797.9256591796875,1.0,280.6424255371094,283.9347839355469,296.5260925292969,299.7693786621094,293.1499938964844,293.1499938964844,280.3500061035156,32195.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476465344429016,1.0,0.0,0.0,3.706883430480957,3.706907272338867,9.16877127110638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7548828125,0.0,1568.466796875,1895.4371337890625,0.0,2913.232666015625,0.7565010190010071,1.0,0.0,3.0,1.0,0.0
17829780,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8859350681304932,0.342705637216568,0.3086250722408294,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8109692335128784,0.2600419223308563,0.2472851872444152,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8676358461380005,0.3215639293193817,0.2256967276334762,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7991433143615723,0.2487700432538986,0.2367819547653198,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6923366189002991,0.1603641211986541,0.7278236746788025,284.9145202636719,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3952941894531,284.9206237792969,1.0,0.4095374941825866,1.0,1.0,0.0,1.0,-2.0960371494293213,2.0960335731506348,3.535930773068685e-06,1.6175235509872437,0.8842323422431946,0.8842323422431946,0.0,86.993896484375,103.0,52316.94921875,0.0,836.021728515625,1.0,280.35693359375,283.7930908203125,296.6002197265625,299.9934387207031,293.1499938964844,293.1499938964844,280.6499938964844,37612.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608913421630859,1.0,0.0,0.0,3.635241985321045,3.635266065597534,8.817793855087075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.39013671875,0.0,1528.8287353515625,1895.4371337890625,0.0,3037.364990234375,0.7475481629371643,1.0,0.0,3.0,1.0,0.0
17829840,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8859350681304932,0.342705637216568,0.3086250722408294,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8109692335128784,0.2600419223308563,0.2472851872444152,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8676358461380005,0.3215639293193817,0.2256967276334762,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7991433143615723,0.2487700432538986,0.2367819547653198,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6923366189002991,0.1603641211986541,0.7278236746788025,284.9145202636719,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3952941894531,284.9206237792969,1.0,0.4095374941825866,1.0,1.0,0.0,1.0,-2.0960371494293213,2.0960335731506348,3.535930773068685e-06,1.6175235509872437,0.8842323422431946,0.8842323422431946,0.0,86.993896484375,103.0,52316.94921875,0.0,836.021728515625,1.0,280.35693359375,283.7930908203125,296.6002197265625,299.9934387207031,293.1499938964844,293.1499938964844,280.6499938964844,37612.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608913421630859,1.0,0.0,0.0,3.635241985321045,3.635266065597534,8.817793855087075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.39013671875,0.0,1528.8287353515625,1895.4371337890625,0.0,3037.364990234375,0.7475481629371643,1.0,0.0,3.0,1.0,0.0
17829900,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8851571679115295,0.3452720046043396,0.3106951117515564,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8104458451271057,0.262069433927536,0.2490925639867782,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8660903573036194,0.3230083584785461,0.2265818268060684,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7984069585800171,0.2505253851413727,0.2383417785167694,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6921958327293396,0.1618323326110839,0.7341706156730652,285.0604553222656,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4002685546875,285.0704345703125,1.0,0.4127054810523987,1.0,1.0,0.0,1.0,-2.111250162124634,2.111246585845948,3.587075752875535e-06,1.6293781995773315,0.99208664894104,0.99208664894104,0.0,88.49134826660156,103.0,52097.41015625,0.0,855.2042236328125,1.0,280.60235595703125,283.9423522949219,296.5482177734375,299.8184814453125,293.1499938964844,293.1499938964844,280.6499938964844,33102.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562018275260925,1.0,0.0,0.0,3.71840763092041,3.7184317111968994,9.225868780049496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.0419921875,0.0,1588.5279541015625,1895.4371337890625,0.0,2993.388916015625,0.7611658573150635,1.0,0.0,3.0,1.0,0.0
17829960,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8855818510055542,0.3480908572673797,0.3131847381591797,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8108817934989929,0.2642798125743866,0.2511484622955322,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8656368255615234,0.3246831893920898,0.2277191281318664,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7986592650413513,0.2524541020393371,0.2401359379291534,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.692948043346405,0.163432702422142,0.7412733435630798,285.07720947265625,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4078674316406,285.07769775390625,1.0,0.4159628748893738,1.0,1.0,0.0,1.0,-2.1287589073181152,2.1287550926208496,3.646440518423333e-06,1.6430280208587646,1.0,1.0,0.0,89.75645446777344,106.0,52592.6953125,0.0,875.923583984375,1.0,280.6428527832031,283.9379272460937,296.5669860839844,299.9089660644531,293.1499938964844,293.1499938964844,280.3500061035156,32779.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561426401138306,1.0,0.0,0.0,3.814435243606568,3.814460277557373,9.708536481412011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.205078125,0.0,1698.7423095703125,1895.4371337890625,0.0,2992.833984375,0.7765379548072815,1.0,0.0,3.0,1.0,0.0
17830020,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8857044577598572,0.3505484163761139,0.315661609172821,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8111360669136047,0.2663704454898834,0.2532752156257629,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8649317026138306,0.326100081205368,0.2288663834333419,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7987179160118103,0.2542572319507599,0.2419889271259308,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6935657262802124,0.1649765372276306,0.7487048506736755,284.935302734375,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4114074707031,284.9228820800781,1.0,0.4193850457668304,1.0,1.0,0.0,1.0,-2.146819591522217,2.1468160152435303,3.70831071450084e-06,1.6571588516235352,0.9543620347976683,0.9543620347976683,0.0,91.162353515625,106.0,53990.87890625,0.0,897.977783203125,1.0,280.38995361328125,283.756591796875,296.6381530761719,300.1694030761719,293.1499938964844,293.1499938964844,280.3500061035156,34471.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657777309417725,1.0,0.0,0.0,3.849013090133667,3.849038600921631,9.885349072646932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.724609375,0.0,1753.9991455078125,1895.4371337890625,0.0,3083.201416015625,0.7831764221191406,1.0,0.0,3.0,1.0,0.0
17830080,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8846331238746643,0.3524829447269439,0.3175224065780639,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.810454785823822,0.2681038975715637,0.2550162374973297,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8632453083992004,0.3271268308162689,0.2296785116195678,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7978236079216003,0.2557264566421509,0.2434822916984558,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6932789087295532,0.166264459490776,0.7549116015434265,284.9174194335937,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.41082763671875,284.92156982421875,1.0,0.4224796295166015,1.0,1.0,0.0,1.0,-2.1613714694976807,2.161367893218994,3.758574166567996e-06,1.6685476303100586,0.9315379858016968,0.9315379858016968,0.0,92.72679901123048,109.0,54191.08984375,0.0,917.5747680664062,1.0,280.3558044433594,283.7544860839844,296.63604736328125,300.14630126953125,293.1499938964844,293.1499938964844,280.04998779296875,36578.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87054842710495,1.0,0.0,0.0,3.807749748229981,3.807775497436523,9.67453388511785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1083984375,0.0,1720.3719482421875,1895.4371337890625,0.0,3127.954833984375,0.7777976393699646,1.0,0.0,3.0,1.0,0.0
17830140,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8820679187774658,0.3566254675388336,0.3212341368198395,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8086842894554138,0.2717067003250122,0.2584839165210724,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8594047427177429,0.3292619585990906,0.2312065809965133,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7955993413925171,0.258757621049881,0.2464201599359512,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6922872066497803,0.1688985377550125,0.7671708464622498,284.8973693847656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41033935546875,284.904541015625,1.0,0.4287814795970917,1.0,1.0,0.0,1.0,-2.190083265304565,2.1900794506073,3.858690433844458e-06,1.6909445524215698,0.8618659973144531,0.8618659973144531,0.0,96.08384704589844,112.0,55083.26953125,0.0,957.941650390625,1.0,280.0572814941406,283.7195739746094,296.6334228515625,300.2096252441406,293.1499938964844,293.1499938964844,280.3500061035156,39647.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803789615631104,1.0,0.0,0.0,3.591646909713745,3.5916709899902344,8.607569839114149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.95751953125,0.0,1496.069091796875,1895.4371337890625,0.0,3220.1318359375,0.7419765591621399,1.0,0.0,3.0,1.0,0.0
17830200,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8820679187774658,0.3566254675388336,0.3212341368198395,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8086842894554138,0.2717067003250122,0.2584839165210724,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8594047427177429,0.3292619585990906,0.2312065809965133,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7955993413925171,0.258757621049881,0.2464201599359512,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6922872066497803,0.1688985377550125,0.7671708464622498,284.8973693847656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41033935546875,284.904541015625,1.0,0.4287814795970917,1.0,1.0,0.0,1.0,-2.190083265304565,2.1900794506073,3.858690433844458e-06,1.6909445524215698,0.8618659973144531,0.8618659973144531,0.0,96.08384704589844,112.0,55083.26953125,0.0,957.941650390625,1.0,280.0572814941406,283.7195739746094,296.6334228515625,300.2096252441406,293.1499938964844,293.1499938964844,280.3500061035156,39647.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803789615631104,1.0,0.0,0.0,3.591646909713745,3.5916709899902344,8.607569839114149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.95751953125,0.0,1496.069091796875,1895.4371337890625,0.0,3220.1318359375,0.7419765591621399,1.0,0.0,3.0,1.0,0.0
17830260,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.882733941078186,0.3623009622097015,0.3260587155818939,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8094924092292786,0.2762150466442108,0.2625761926174164,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8584473133087158,0.3325999081134796,0.2333675473928451,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7960003018379211,0.262640118598938,0.2499348372220993,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6936248540878296,0.1721247732639312,0.7811952233314514,285.05010986328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4235534667969,285.0483703613281,1.0,0.4352171719074249,1.0,1.0,0.0,1.0,-2.22445011138916,2.2244460582733154,3.9801911952963565e-06,1.7176419496536257,1.0,1.0,0.0,98.73185729980467,115.0,55494.71484375,0.0,1002.3197631835938,1.0,280.3431091308594,283.84918212890625,296.60113525390625,300.1203308105469,293.1499938964844,293.1499938964844,280.04998779296875,32441.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734240531921387,1.0,0.0,0.0,3.785510301589966,3.785535097122192,9.561855449646828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3427734375,0.0,1661.60546875,1895.4371337890625,0.0,3154.927734375,0.7711058259010315,1.0,0.0,3.0,1.0,0.0
17830320,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.882733941078186,0.3623009622097015,0.3260587155818939,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8094924092292786,0.2762150466442108,0.2625761926174164,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8584473133087158,0.3325999081134796,0.2333675473928451,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7960003018379211,0.262640118598938,0.2499348372220993,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6936248540878296,0.1721247732639312,0.7811952233314514,285.05010986328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4235534667969,285.0483703613281,1.0,0.4352171719074249,1.0,1.0,0.0,1.0,-2.22445011138916,2.2244460582733154,3.9801911952963565e-06,1.7176419496536257,1.0,1.0,0.0,98.73185729980467,115.0,55494.71484375,0.0,1002.3197631835938,1.0,280.3431091308594,283.84918212890625,296.60113525390625,300.1203308105469,293.1499938964844,293.1499938964844,280.04998779296875,32441.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734240531921387,1.0,0.0,0.0,3.785510301589966,3.785535097122192,9.561855449646828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3427734375,0.0,1661.60546875,1895.4371337890625,0.0,3154.927734375,0.7711058259010315,1.0,0.0,3.0,1.0,0.0
17830380,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8824101686477661,0.3668157756328583,0.3304863572120666,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8096941709518433,0.2802504897117615,0.2666293084621429,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8567969799041748,0.3351775705814361,0.2354048788547516,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7957894802093506,0.2660593390464782,0.253405749797821,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6944675445556641,0.1750851422548294,0.7953639030456543,284.9185485839844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42578125,284.9227600097656,1.0,0.4417588114738464,1.0,1.0,0.0,1.0,-2.25827693939209,2.258272886276245,4.101950707990909e-06,1.7440377473831177,0.9112648963928224,0.9112648963928224,0.0,101.68228149414062,118.0,56981.90234375,0.0,1048.506103515625,1.0,280.0570678710937,283.6979675292969,296.6710205078125,300.3527526855469,293.1499938964844,293.1499938964844,279.75,37075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861108422279358,1.0,0.0,0.0,3.738281011581421,3.7383060455322266,9.324749612460436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4921875,0.0,1641.861572265625,1895.4371337890625,0.0,3273.818603515625,0.7657603025436401,1.0,0.0,3.0,1.0,0.0
17830440,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8824101686477661,0.3668157756328583,0.3304863572120666,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8096941709518433,0.2802504897117615,0.2666293084621429,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8567969799041748,0.3351775705814361,0.2354048788547516,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7957894802093506,0.2660593390464782,0.253405749797821,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6944675445556641,0.1750851422548294,0.7953639030456543,284.9185485839844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42578125,284.9227600097656,1.0,0.4417588114738464,1.0,1.0,0.0,1.0,-2.25827693939209,2.258272886276245,4.101950707990909e-06,1.7440377473831177,0.9112648963928224,0.9112648963928224,0.0,101.68228149414062,118.0,56981.90234375,0.0,1048.506103515625,1.0,280.0570678710937,283.6979675292969,296.6710205078125,300.3527526855469,293.1499938964844,293.1499938964844,279.75,37075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861108422279358,1.0,0.0,0.0,3.738281011581421,3.7383060455322266,9.324749612460436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4921875,0.0,1641.861572265625,1895.4371337890625,0.0,3273.818603515625,0.7657603025436401,1.0,0.0,3.0,1.0,0.0
17830500,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8817014098167419,0.3689545392990112,0.3324877321720123,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8093417286872864,0.282177597284317,0.2685227990150451,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.8554859757423401,0.3363381624221802,0.2362791746854782,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7952150702476501,0.2676716148853302,0.2550048232078552,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6944438219070435,0.1764890402555465,0.8019915223121643,284.8294372558594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42559814453125,284.829833984375,1.0,0.444965124130249,1.0,1.0,0.0,1.0,-2.273887872695923,2.273883581161499,4.158746378379874e-06,1.7561882734298706,0.8286985754966736,0.8286985754966736,0.0,103.29863739013672,118.0,57791.49609375,0.0,1071.2227783203125,1.0,279.79852294921875,283.58892822265625,296.6983337402344,300.51153564453125,293.1499938964844,293.1499938964844,279.75,40658.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933654427528381,1.0,0.0,0.0,3.640072107315064,3.64009690284729,8.841241765367158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8544921875,0.0,1556.91162109375,1895.4371337890625,0.0,3341.666259765625,0.7477078437805176,1.0,0.0,3.0,1.0,0.0
17830560,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8809118866920471,0.371250718832016,0.3344423174858093,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8089113235473633,0.2841745913028717,0.2703780233860016,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8541030883789062,0.3375943303108215,0.2371131777763366,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7945582270622253,0.2693432867527008,0.2565608620643616,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6943280100822449,0.1779249906539917,0.8084509968757629,284.91259765625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42633056640625,284.9174194335937,1.0,0.4481308162212372,1.0,1.0,0.0,1.0,-2.289093255996704,2.2890889644622803,4.214426553517114e-06,1.768001914024353,0.8570384979248047,0.8570384979248047,0.0,104.93860626220705,121.0,57927.46875,0.0,1093.8719482421875,1.0,279.7580871582031,283.6701965332031,296.6737365722656,300.42431640625,293.1499938964844,293.1499938964844,280.04998779296875,39016.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947836756706238,1.0,0.0,0.0,3.538516998291016,3.5385406017303467,8.354796818821342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.205078125,0.0,1434.5201416015625,1895.4371337890625,0.0,3354.913818359375,0.732090175151825,1.0,0.0,3.0,1.0,0.0
17830620,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8822033405303955,0.3770541250705719,0.3394263088703155,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8103719353675842,0.2889342308044433,0.2747278213500976,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8538652062416077,0.3410865366458893,0.239409327507019,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7956103086471558,0.2734090685844421,0.2602687478065491,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6962305307388306,0.1813225448131561,0.8232890963554382,285.0438232421875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4388427734375,285.0417785644531,1.0,0.4546694457530975,1.0,1.0,0.0,1.0,-2.325336217880249,2.325331687927246,4.348604761617025e-06,1.7960950136184692,0.9856786727905272,0.9856786727905272,0.0,107.53036499023438,124.0,58432.609375,0.0,1143.721435546875,1.0,280.042724609375,283.7811889648437,296.6497497558594,300.3507385253906,293.1499938964844,293.1499938964844,279.75,32329.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885977268218994,1.0,0.0,0.0,3.738476514816284,3.738500833511353,9.325725045528088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.185546875,0.0,1605.7171630859375,1895.4371337890625,0.0,3297.09130859375,0.762330949306488,1.0,0.0,3.0,1.0,0.0
17830680,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8822033405303955,0.3770541250705719,0.3394263088703155,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8103719353675842,0.2889342308044433,0.2747278213500976,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8538652062416077,0.3410865366458893,0.239409327507019,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7956103086471558,0.2734090685844421,0.2602687478065491,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6962305307388306,0.1813225448131561,0.8232890963554382,285.0438232421875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4388427734375,285.0417785644531,1.0,0.4546694457530975,1.0,1.0,0.0,1.0,-2.325336217880249,2.325331687927246,4.348604761617025e-06,1.7960950136184692,0.9856786727905272,0.9856786727905272,0.0,107.53036499023438,124.0,58432.609375,0.0,1143.721435546875,1.0,280.042724609375,283.7811889648437,296.6497497558594,300.3507385253906,293.1499938964844,293.1499938964844,279.75,32329.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885977268218994,1.0,0.0,0.0,3.738476514816284,3.738500833511353,9.325725045528088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.185546875,0.0,1605.7171630859375,1895.4371337890625,0.0,3297.09130859375,0.762330949306488,1.0,0.0,3.0,1.0,0.0
17830740,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8822336196899414,0.3816501200199127,0.3439115285873413,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8109807372093201,0.2931739389896393,0.2789688408374786,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8526850342750549,0.343777447938919,0.2415170669555664,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7958014607429504,0.2769667506217956,0.2638660073280334,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6974018812179565,0.1844129115343094,0.8380393385887146,284.9241943359375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44012451171875,284.9286193847656,1.0,0.4612933099269867,1.0,1.0,0.0,1.0,-2.360396146774292,2.360391616821289,4.480725237954175e-06,1.8233894109725952,0.9014295339584352,0.9014295339584352,0.0,110.51315307617188,127.0,59928.62890625,0.0,1195.157958984375,1.0,279.7567443847656,283.6412658691406,296.7167358398437,300.5826721191406,293.1499938964844,293.1499938964844,280.04998779296875,37027.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008353352546692,1.0,0.0,0.0,3.685236930847168,3.685261249542236,9.062000572157558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.8525390625,0.0,1580.4901123046875,1895.4371337890625,0.0,3411.36962890625,0.7562739253044128,1.0,0.0,3.0,1.0,0.0
17830800,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8822336196899414,0.3816501200199127,0.3439115285873413,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8109807372093201,0.2931739389896393,0.2789688408374786,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8526850342750549,0.343777447938919,0.2415170669555664,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7958014607429504,0.2769667506217956,0.2638660073280334,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6974018812179565,0.1844129115343094,0.8380393385887146,284.9241943359375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44012451171875,284.9286193847656,1.0,0.4612933099269867,1.0,1.0,0.0,1.0,-2.360396146774292,2.360391616821289,4.480725237954175e-06,1.8233894109725952,0.9014295339584352,0.9014295339584352,0.0,110.51315307617188,127.0,59928.62890625,0.0,1195.157958984375,1.0,279.7567443847656,283.6412658691406,296.7167358398437,300.5826721191406,293.1499938964844,293.1499938964844,280.04998779296875,37027.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008353352546692,1.0,0.0,0.0,3.685236930847168,3.685261249542236,9.062000572157558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.8525390625,0.0,1580.4901123046875,1895.4371337890625,0.0,3411.36962890625,0.7562739253044128,1.0,0.0,3.0,1.0,0.0
17830860,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.882493257522583,0.3870736062526703,0.3485994637012481,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8116190433502197,0.2976927161216736,0.2832099497318268,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8516203761100769,0.346937745809555,0.2436559200286865,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7960015535354614,0.2807473540306091,0.2674279510974884,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6984440684318542,0.1875324100255966,0.8523077964782715,285.0812683105469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4474792480469,285.08221435546875,1.0,0.4678624272346496,1.0,1.0,0.0,1.0,-2.3951098918914795,2.395105123519897,4.613360488292528e-06,1.8502953052520752,1.0,1.0,0.0,113.49551391601562,130.0,60194.234375,0.0,1247.5450439453125,1.0,280.04351806640625,283.78631591796875,296.69189453125,300.50701904296875,293.1499938964844,293.1499938964844,279.75,33266.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969554305076599,1.0,0.0,0.0,3.843094110488892,3.843119621276856,9.85497081273934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.791015625,0.0,1737.2579345703125,1895.4371337890625,0.0,3375.18798828125,0.7820653319358826,1.0,0.0,3.0,1.0,0.0
17830920,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.882493257522583,0.3870736062526703,0.3485994637012481,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8116190433502197,0.2976927161216736,0.2832099497318268,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8516203761100769,0.346937745809555,0.2436559200286865,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7960015535354614,0.2807473540306091,0.2674279510974884,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6984440684318542,0.1875324100255966,0.8523077964782715,285.0812683105469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4474792480469,285.08221435546875,1.0,0.4678624272346496,1.0,1.0,0.0,1.0,-2.3951098918914795,2.395105123519897,4.613360488292528e-06,1.8502953052520752,1.0,1.0,0.0,113.49551391601562,130.0,60194.234375,0.0,1247.5450439453125,1.0,280.04351806640625,283.78631591796875,296.69189453125,300.50701904296875,293.1499938964844,293.1499938964844,279.75,33266.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969554305076599,1.0,0.0,0.0,3.843094110488892,3.843119621276856,9.85497081273934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.791015625,0.0,1737.2579345703125,1895.4371337890625,0.0,3375.18798828125,0.7820653319358826,1.0,0.0,3.0,1.0,0.0
17830980,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8806756138801575,0.3909956514835357,0.3526400029659271,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8104578852653503,0.3012531101703644,0.2869709432125091,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8487560749053955,0.3489344716072082,0.2453967183828354,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7943190336227417,0.2835748791694641,0.2704966962337494,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6975408792495728,0.1898214668035507,0.8642623424530029,284.9249267578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44122314453125,284.9281005859375,1.0,0.4741915762424469,1.0,1.0,0.0,1.0,-2.424631357192993,2.424626588821411,4.727985015051672e-06,1.873306155204773,0.9449328780174256,0.9449328780174256,0.0,117.1444854736328,118.0,61885.5546875,0.0,1297.748291015625,1.0,279.7557067871094,283.6020812988281,296.7549743652344,300.7470703125,293.1499938964844,293.1499938964844,279.45001220703125,36345.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094860553741456,1.0,0.0,0.0,3.84343695640564,3.8434629440307617,9.856728411250517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.7099609375,0.0,1761.9373779296875,1895.4371337890625,0.0,3491.83349609375,0.7842161059379578,1.0,0.0,3.0,1.0,0.0
17831040,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8806756138801575,0.3909956514835357,0.3526400029659271,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8104578852653503,0.3012531101703644,0.2869709432125091,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8487560749053955,0.3489344716072082,0.2453967183828354,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7943190336227417,0.2835748791694641,0.2704966962337494,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6975408792495728,0.1898214668035507,0.8642623424530029,284.9249267578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44122314453125,284.9281005859375,1.0,0.4741915762424469,1.0,1.0,0.0,1.0,-2.424631357192993,2.424626588821411,4.727985015051672e-06,1.873306155204773,0.9449328780174256,0.9449328780174256,0.0,117.1444854736328,118.0,61885.5546875,0.0,1297.748291015625,1.0,279.7557067871094,283.6020812988281,296.7549743652344,300.7470703125,293.1499938964844,293.1499938964844,279.45001220703125,36345.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094860553741456,1.0,0.0,0.0,3.84343695640564,3.8434629440307617,9.856728411250517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.7099609375,0.0,1761.9373779296875,1895.4371337890625,0.0,3491.83349609375,0.7842161059379578,1.0,0.0,3.0,1.0,0.0
17831100,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8828709721565247,0.392661988735199,0.3541842699050903,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.812590479850769,0.3027593493461609,0.2884477376937866,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8501436114311218,0.3496178686618805,0.2459232807159423,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7962540984153748,0.2847029864788055,0.2716226875782013,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.6994668245315552,0.1906920820474624,0.8684519529342651,284.8262939453125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4354248046875,284.82574462890625,1.0,0.4751293361186981,1.0,1.0,0.0,1.0,-2.435283899307251,2.435279130935669,4.7697053560114e-06,1.8816100358963013,0.8563880920410156,0.8563880920410156,0.0,117.03238677978516,118.0,62711.23828125,0.0,1310.202392578125,1.0,279.4957275390625,283.482666015625,296.7796630859375,300.9053039550781,293.1499938964844,293.1499938964844,279.45001220703125,39912.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916274905204773,1.0,0.0,0.0,3.757667303085327,3.75769305229187,9.421714821655768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.853515625,0.0,1686.4261474609375,1895.4371337890625,0.0,3554.7421875,0.7686806917190552,1.0,0.0,3.0,1.0,0.0
17831160,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8874430656433105,0.3944880664348602,0.355606734752655,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8166763782501221,0.3042917251586914,0.2897691428661346,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8536562919616699,0.3503605723381042,0.2463277727365493,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8002594709396362,0.2858389317989349,0.2725818753242492,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.70318204164505,0.1915266066789627,0.8718187808990479,284.89959716796875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.43072509765625,284.90435791015625,1.0,0.47512286901474,1.0,1.0,0.0,1.0,-2.444263935089112,2.4442591667175293,4.804943273484241e-06,1.888567924499512,0.8751778602600098,0.8751778602600098,0.0,115.61620330810548,106.0,62670.7890625,0.0,1315.268798828125,1.0,279.4571533203125,283.5566101074219,296.7563171386719,300.8105163574219,293.1499938964844,293.1499938964844,279.75,39162.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917323648929596,1.0,0.0,0.0,3.65194582939148,3.651970386505127,8.89901457412634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2548828125,0.0,1559.0120849609375,1895.4371337890625,0.0,3564.43896484375,0.7523257732391357,1.0,0.0,3.0,1.0,0.0
