time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.89693683385849,0.3974660038948059,0.3578062951564789,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8246549367904663,0.3065575659275055,0.2915672957897186,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8614606261253357,0.3518227934837341,0.247050866484642,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8084008693695068,0.2875945568084717,0.2739147543907165,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7105653285980225,0.192778393626213,0.8761900067329407,285.0457458496094,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43243408203125,285.0467224121094,1.0,0.4742504358291626,1.0,1.0,0.0,1.0,-2.456784009933472,2.4567790031433105,4.8541596697759815e-06,1.898198127746582,0.9836336374282836,0.9836336374282836,0.0,112.3354034423828,106.0,62453.68359375,0.0,1316.9063720703125,1.0,279.7176208496094,283.6986999511719,296.7128601074219,300.6387634277344,293.1499938964844,293.1499938964844,279.75,33376.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107686281204224,1.0,0.0,0.0,3.74865984916687,3.7486844062805176,9.376599336974324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.3935546875,0.0,1625.567138671875,1895.4371337890625,0.0,3503.7353515625,0.7663299441337585,1.0,0.0,3.0,1.0,0.0
17831280,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9056307673454284,0.3995001018047333,0.3595343232154846,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8317932486534119,0.3081398606300354,0.292925089597702,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8688547015190125,0.3528771698474884,0.2476911544799804,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8154914975166321,0.2888310849666595,0.2749482989311218,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7169078588485718,0.1936644464731216,0.8795228600502014,285.03485107421875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4345397949219,285.03302001953125,1.0,0.4733133912086487,1.0,1.0,0.0,1.0,-2.466506242752075,2.466501235961914,4.892624929198064e-06,1.9057121276855469,1.0,1.0,0.0,109.38723754882812,94.0,62833.83203125,0.0,1316.487548828125,1.0,279.743408203125,283.67919921875,296.735595703125,300.7181701660156,293.1499938964844,293.1499938964844,279.45001220703125,32987.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103623032569884,1.0,0.0,0.0,3.818002700805664,3.818027973175049,9.72670591181668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.431640625,0.0,1704.66015625,1895.4371337890625,0.0,3499.965576171875,0.777352511882782,1.0,0.0,3.0,1.0,0.0
17831340,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.932705581188202,0.403207391500473,0.3628419935703277,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.852587103843689,0.3113609850406647,0.2958082854747772,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8905284404754639,0.3545269668102264,0.2487741261720657,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8350111842155457,0.291208803653717,0.2770355939865112,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7340123653411865,0.1953662782907486,0.8861905336380005,284.9156188964844,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4274597167969,284.91876220703125,1.0,0.4697676599025726,1.0,1.0,0.0,1.0,-2.48577094078064,2.4857659339904785,4.969449491909472e-06,1.9206757545471191,0.9096176624298096,0.9096176624298096,0.0,101.2190933227539,82.0,64046.1953125,0.0,1305.7469482421875,1.0,279.4569702148437,283.541015625,296.8000183105469,300.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,37402.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199730157852172,1.0,0.0,0.0,3.7466282844543457,3.7466535568237305,9.366439144287142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.603515625,0.0,1654.1236572265625,1895.4371337890625,0.0,3588.90966796875,0.7675909399986267,1.0,0.0,3.0,1.0,0.0
17831400,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.932705581188202,0.403207391500473,0.3628419935703277,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.852587103843689,0.3113609850406647,0.2958082854747772,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8905284404754639,0.3545269668102264,0.2487741261720657,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8350111842155457,0.291208803653717,0.2770355939865112,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7340123653411865,0.1953662782907486,0.8861905336380005,284.9156188964844,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4274597167969,284.91876220703125,1.0,0.4697676599025726,1.0,1.0,0.0,1.0,-2.48577094078064,2.4857659339904785,4.969449491909472e-06,1.9206757545471191,0.9096176624298096,0.9096176624298096,0.0,101.2190933227539,82.0,64046.1953125,0.0,1305.7469482421875,1.0,279.4569702148437,283.541015625,296.8000183105469,300.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,37402.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199730157852172,1.0,0.0,0.0,3.7466282844543457,3.7466535568237305,9.366439144287142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.603515625,0.0,1654.1236572265625,1895.4371337890625,0.0,3588.90966796875,0.7675909399986267,1.0,0.0,3.0,1.0,0.0
17831460,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9663358330726624,0.4068740904331207,0.3656508922576904,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8806952834129333,0.314442366361618,0.2982881665229797,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9203729033470154,0.3560246229171753,0.249491274356842,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8608381152153015,0.2934134900569916,0.2787020802497864,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7562989592552185,0.1968794614076614,0.8911218047142029,284.91339111328125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4201965332031,284.9151611328125,1.0,0.4648986160755157,1.0,1.0,0.0,1.0,-2.500913619995117,2.500908613204956,5.030047304899199e-06,1.932325005531311,0.8579234480857849,0.8579234480857849,0.0,91.88688659667967,70.0,64690.890625,0.0,1284.7418212890625,1.0,279.15789794921875,283.5141906738281,296.8084411621094,300.9888000488281,293.1499938964844,293.1499938964844,279.45001220703125,38813.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254443049430848,1.0,0.0,0.0,3.5505645275115967,3.550588130950928,8.411784619966056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.083984375,0.0,1445.8077392578125,1895.4371337890625,0.0,3639.314453125,0.7338845133781433,1.0,0.0,3.0,1.0,0.0
17831520,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9663358330726624,0.4068740904331207,0.3656508922576904,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8806952834129333,0.314442366361618,0.2982881665229797,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9203729033470154,0.3560246229171753,0.249491274356842,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8608381152153015,0.2934134900569916,0.2787020802497864,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7562989592552185,0.1968794614076614,0.8911218047142029,284.91339111328125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4201965332031,284.9151611328125,1.0,0.4648986160755157,1.0,1.0,0.0,1.0,-2.500913619995117,2.500908613204956,5.030047304899199e-06,1.932325005531311,0.8579234480857849,0.8579234480857849,0.0,91.88688659667967,70.0,64690.890625,0.0,1284.7418212890625,1.0,279.15789794921875,283.5141906738281,296.8084411621094,300.9888000488281,293.1499938964844,293.1499938964844,279.45001220703125,38813.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254443049430848,1.0,0.0,0.0,3.5505645275115967,3.550588130950928,8.411784619966056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.083984375,0.0,1445.8077392578125,1895.4371337890625,0.0,3639.314453125,0.7338845133781433,1.0,0.0,3.0,1.0,0.0
17831580,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.4113127887248993,0.3682105839252472,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9191606044769288,0.3178690969944,0.3009501993656158,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9615702033042908,0.3582239151000976,0.2505744397640228,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8961759209632874,0.2959977984428406,0.2805842459201813,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7869437336921692,0.1986526697874069,0.8966321349143982,285.02618408203125,284.95001220703125,297.4247741699219,293.8135986328125,297.42333984375,297.4247741699219,285.0234069824219,1.0,0.4600408971309662,1.0,1.0,0.0,1.0,-2.5172455310821533,2.517240285873413,5.095987944514491e-06,1.9449725151062007,0.961847186088562,0.961847186088562,0.0,82.30115509033203,70.0,64780.0078125,0.0,1263.885986328125,1.0,279.4385986328125,283.6193542480469,296.7914123535156,300.8907470703125,293.1499938964844,293.1499938964844,279.45001220703125,32863.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182198643684388,1.0,0.0,0.0,3.706082820892334,3.706106662750244,9.164810990114348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.1064453125,0.0,1572.63427734375,1895.4371337890625,0.0,3572.720947265625,0.7568252682685852,1.0,0.0,3.0,1.0,0.0
17831640,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.4119115769863128,0.365249365568161,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9230457544326782,0.3182611465454101,0.3013076782226562,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.96497642993927,0.3584636747837066,0.2507370710372925,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8994578123092651,0.2962901294231415,0.2808473408222198,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7898125052452087,0.1988542675971985,0.8974512219429016,285.0201721191406,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4254455566406,285.01739501953125,1.0,0.4593324959278106,1.0,1.0,0.0,1.0,-2.516676664352417,2.516671657562256,5.0938374442921486e-06,1.944610595703125,0.9628833532333374,0.9628833532333374,0.0,81.51094055175781,73.0,64829.26953125,0.0,1259.2664794921875,1.0,279.4419860839844,283.6126708984375,296.799072265625,300.9102783203125,293.1499938964844,293.1499938964844,279.1499938964844,32995.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918368935585022,1.0,0.0,0.0,3.7182579040527344,3.718281984329224,9.225125836564984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.9697265625,0.0,1587.5438232421875,1895.4371337890625,0.0,3574.098388671875,0.7591310739517212,1.0,0.0,3.0,1.0,0.0
17831700,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.4152823090553283,0.3565622866153717,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9336814880371094,0.3198637664318084,0.302927553653717,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.973468780517578,0.3592672348022461,0.2514212429523468,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9084177017211914,0.2974333167076111,0.2820273339748382,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7975108027458191,0.1996446996927261,0.9012192487716676,284.87408447265625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4306640625,284.8694152832031,1.0,0.4578042030334472,1.0,1.0,0.0,1.0,-2.5140299797058105,2.5140247344970703,5.082995812699664e-06,1.942495584487915,0.8659284710884094,0.8659284710884094,0.0,79.56108093261719,73.0,65575.5,0.0,1248.1319580078125,1.0,279.19598388671875,283.4520568847656,296.8620300292969,301.14776611328125,293.1499938964844,293.1499938964844,279.1499938964844,37257.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246940612792968,1.0,0.0,0.0,3.685875654220581,3.685900211334229,9.065142307917996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.9267578125,0.0,1582.9522705078125,1895.4371337890625,0.0,3632.41357421875,0.7538719177246094,1.0,0.0,3.0,1.0,0.0
17831760,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.4192444980144501,0.3515811562538147,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.940376877784729,0.3213153183460235,0.3042869567871094,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.978226125240326,0.3598816990852356,0.2518464028835296,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9143122434616088,0.2984208166599273,0.2829553782939911,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8022732138633728,0.2003175616264343,0.9041953086853028,284.8854675292969,284.95001220703125,297.4962463378906,293.8388977050781,297.4879455566406,297.4385681152344,284.8721008300781,1.0,0.4568468332290649,0.8883600234985352,0.8883600234985352,0.2000000029802322,1.0,-2.5148513317108154,2.1876699924468994,0.3271813690662384,1.6173174381256104,0.8515723943710327,0.8515723943710327,0.0,78.33871459960938,76.0,63591.65625,0.0,1242.5152587890625,1.0,279.15728759765625,283.4223022460937,296.8560791015625,301.0600280761719,293.1499938964844,293.1499938964844,279.45001220703125,38565.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258573055267334,1.0,0.0,0.0,3.589449167251587,3.589473009109497,8.597039027335995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.591796875,0.0,1485.71435546875,1895.4371337890625,0.0,3643.11181640625,0.739516019821167,1.0,0.0,3.0,1.0,0.0
17831820,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9990000128746032,0.4272364377975464,0.345884621143341,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9493403434753418,0.3242298066616058,0.3069994747638702,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.9839162230491638,0.3611361980438232,0.2526976466178894,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9223393201828004,0.3003720045089721,0.2847712635993957,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8084844350814819,0.2016351372003555,0.9099646210670472,284.82843017578125,284.95001220703125,297.5625305175781,293.86212158203125,297.5079650878906,297.45416259765625,284.8322448730469,1.0,0.4564001560211181,0.6650801301002502,0.6650801301002502,0.6000000238418579,1.0,-2.521408796310425,1.2521063089370728,1.269302487373352,0.6823623180389404,0.753448486328125,0.753448486328125,0.0,77.00940704345703,94.0,53691.60546875,0.0,1241.9803466796875,1.0,279.4407958984375,283.3681335449219,296.7386474609375,300.3486328125,293.1499938964844,293.1499938964844,279.75,44316.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995842933654785,1.0,0.0,0.0,3.255338430404663,3.2553603649139404,7.071078016451793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.54443359375,0.0,1192.3160400390625,1895.4371337890625,0.0,3399.708984375,0.6823061108589172,1.0,0.0,3.0,1.0,0.0
17831880,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9990000128746032,0.4272364377975464,0.345884621143341,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9493403434753418,0.3242298066616058,0.3069994747638702,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.9839162230491638,0.3611361980438232,0.2526976466178894,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9223393201828004,0.3003720045089721,0.2847712635993957,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8084844350814819,0.2016351372003555,0.9099646210670472,284.82843017578125,284.95001220703125,297.5625305175781,293.86212158203125,297.5079650878906,297.45416259765625,284.8322448730469,1.0,0.4564001560211181,0.6650801301002502,0.6650801301002502,0.6000000238418579,1.0,-2.521408796310425,1.2521063089370728,1.269302487373352,0.6823623180389404,0.753448486328125,0.753448486328125,0.0,77.00940704345703,94.0,53691.60546875,0.0,1241.9803466796875,1.0,279.4407958984375,283.3681335449219,296.7386474609375,300.3486328125,293.1499938964844,293.1499938964844,279.75,44316.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995842933654785,1.0,0.0,0.0,3.255338430404663,3.2553603649139404,7.071078016451793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.54443359375,0.0,1192.3160400390625,1895.4371337890625,0.0,3399.708984375,0.6823061108589172,1.0,0.0,3.0,1.0,0.0
17831940,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4338333010673523,0.3565915524959564,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9421359896659852,0.3276048004627228,0.310140460729599,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.976447820663452,0.362956553697586,0.2539173364639282,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9142810702323914,0.3027210533618927,0.2869620621204376,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.802294909954071,0.2032275199890136,0.9171537160873412,284.92266845703125,284.95001220703125,297.630126953125,293.8854675292969,297.5175170898437,297.4627990722656,284.9242858886719,1.0,0.4633617997169494,0.4418002068996429,0.4418002068996429,1.0,1.0,-2.5507476329803467,0.8297628164291382,1.7209848165512085,0.2534257173538208,0.7909408211708069,0.7909408211708069,0.0,80.11080169677734,97.0,49459.9140625,0.0,1292.22900390625,1.0,279.7371826171875,283.4479675292969,296.7058410644531,299.92462158203125,293.1499938964844,293.1499938964844,280.04998779296875,38492.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585508465766907,1.0,0.0,0.0,3.1843514442443848,3.1843717098236084,6.766052251805377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.61962890625,0.0,1090.466552734375,1895.4371337890625,0.0,3015.41455078125,0.6668599843978882,1.0,0.0,3.0,1.0,0.0
17832000,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4338333010673523,0.3565915524959564,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9421359896659852,0.3276048004627228,0.310140460729599,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.976447820663452,0.362956553697586,0.2539173364639282,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9142810702323914,0.3027210533618927,0.2869620621204376,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.802294909954071,0.2032275199890136,0.9171537160873412,284.92266845703125,284.95001220703125,297.630126953125,293.8854675292969,297.5175170898437,297.4627990722656,284.9242858886719,1.0,0.4633617997169494,0.4418002068996429,0.4418002068996429,1.0,1.0,-2.5507476329803467,0.8297628164291382,1.7209848165512085,0.2534257173538208,0.7909408211708069,0.7909408211708069,0.0,80.11080169677734,97.0,49459.9140625,0.0,1292.22900390625,1.0,279.7371826171875,283.4479675292969,296.7058410644531,299.92462158203125,293.1499938964844,293.1499938964844,280.04998779296875,38492.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585508465766907,1.0,0.0,0.0,3.1843514442443848,3.1843717098236084,6.766052251805377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.61962890625,0.0,1090.466552734375,1895.4371337890625,0.0,3015.41455078125,0.6668599843978882,1.0,0.0,3.0,1.0,0.0
17832060,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.4377895891666412,0.3675575256347656,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.935234308242798,0.3312699496746063,0.3136113584041595,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9689072966575624,0.365111380815506,0.2554217875003814,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9069575667381288,0.3053171038627624,0.2894381284713745,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7963679432868958,0.2049424052238464,0.9251362681388856,285.0196838378906,284.95001220703125,297.6986389160156,293.9089050292969,297.5390625,297.4554748535156,285.0196838378906,1.0,0.4698959589004516,0.4763122797012329,0.4763122797012329,1.0,1.0,-2.5824780464172363,0.8927493095397949,1.689728856086731,0.3091464638710022,0.889676570892334,0.889676570892334,0.0,83.53264617919922,100.0,49801.6875,0.0,1347.1282958984375,1.0,280.0376892089844,283.5493469238281,296.79296875,299.9257202148437,293.1499938964844,293.1499938964844,280.3500061035156,32115.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309990167617798,1.0,0.0,0.0,3.3891963958740234,3.3892173767089844,7.664552299502247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.06005859375,0.0,1234.9193115234375,1895.4371337890625,0.0,2757.747802734375,0.6985059976577759,1.0,0.0,3.0,1.0,0.0
17832120,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.4377895891666412,0.3675575256347656,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.935234308242798,0.3312699496746063,0.3136113584041595,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9689072966575624,0.365111380815506,0.2554217875003814,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9069575667381288,0.3053171038627624,0.2894381284713745,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7963679432868958,0.2049424052238464,0.9251362681388856,285.0196838378906,284.95001220703125,297.6986389160156,293.9089050292969,297.5390625,297.4554748535156,285.0196838378906,1.0,0.4698959589004516,0.4763122797012329,0.4763122797012329,1.0,1.0,-2.5824780464172363,0.8927493095397949,1.689728856086731,0.3091464638710022,0.889676570892334,0.889676570892334,0.0,83.53264617919922,100.0,49801.6875,0.0,1347.1282958984375,1.0,280.0376892089844,283.5493469238281,296.79296875,299.9257202148437,293.1499938964844,293.1499938964844,280.3500061035156,32115.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309990167617798,1.0,0.0,0.0,3.3891963958740234,3.3892173767089844,7.664552299502247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.06005859375,0.0,1234.9193115234375,1895.4371337890625,0.0,2757.747802734375,0.6985059976577759,1.0,0.0,3.0,1.0,0.0
17832180,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.4409762918949127,0.3763589262962341,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9303850531578064,0.3346741199493408,0.3168498873710632,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.9630808234214784,0.3671687841415405,0.2568735182285309,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9019840359687804,0.3077393174171448,0.2917612791061401,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7920635342597961,0.2065121829509735,0.9324499368667604,285.11016845703125,284.95001220703125,297.7604064941406,293.92974853515625,297.5623474121094,297.4481201171875,285.1084899902344,1.0,0.4756698310375213,0.507168173789978,0.507168173789978,1.0,1.0,-2.6102681159973145,0.9585462808609008,1.6517218351364136,0.3685057163238525,1.0,1.0,0.0,86.41900634765625,100.0,50493.359375,0.0,1395.71630859375,1.0,280.336181640625,283.6409912109375,296.8930969238281,300.0601501464844,293.1499938964844,293.1499938964844,280.3500061035156,30093.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823852002620697,1.0,0.0,0.0,3.653352975845337,3.65337586402893,8.905873869480274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.32177734375,0.0,1492.671142578125,1895.4371337890625,0.0,2691.292236328125,0.7449409365653992,1.0,0.0,3.0,1.0,0.0
17832240,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9990000128746032,0.4413101375102997,0.3773723542690277,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9298569560050964,0.3350632190704345,0.3172401487827301,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9624204039573668,0.3673926591873169,0.2570505440235138,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9014484286308287,0.3080120682716369,0.2920416593551636,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7915881872177124,0.2066873162984848,0.9333268404006958,285.1064758300781,284.95001220703125,297.76776123046875,293.9322204589844,297.5650939941406,297.4469909667969,285.1053161621094,1.0,0.4763495028018951,0.5108243227005005,0.5108243227005005,1.0,1.0,-2.613558292388916,0.9659276008605956,1.6476306915283203,0.3751280903816223,1.0,1.0,0.0,86.75813293457031,103.0,50640.2734375,0.0,1401.5223388671875,1.0,280.3406066894531,283.6370849609375,296.9091491699219,300.0957336425781,293.1499938964844,293.1499938964844,280.04998779296875,30437.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245790004730225,1.0,0.0,0.0,3.6734306812286377,3.6734538078308105,9.004030516734929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4228515625,0.0,1517.5079345703125,1895.4371337890625,0.0,2698.041748046875,0.7490421533584595,1.0,0.0,3.0,1.0,0.0
17832300,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.4423611760139465,0.3825012445449829,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9269168972969056,0.3366370499134063,0.3189491331577301,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.958828330039978,0.3681115210056305,0.2577572464942932,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8985376954078674,0.3090501725673675,0.2932380735874176,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7890022397041321,0.2073327749967575,0.9370326995849608,284.9563293457031,284.95001220703125,297.8024597167969,293.9437866210937,297.5758361816406,297.4376220703125,284.9451904296875,1.0,0.4795200526714325,0.5280803442001343,0.5280803442001343,1.0,1.0,-2.628516674041748,0.9992907047271729,1.6292259693145752,0.4050552546977997,0.9543815851211548,0.9543815851211548,0.0,88.42828369140625,103.0,52328.40625,0.0,1428.6639404296875,1.0,280.09576416015625,283.4543762207031,297.0119934082031,300.419677734375,293.1499938964844,293.1499938964844,280.04998779296875,32608.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363069295883179,1.0,0.0,0.0,3.7436580657958975,3.743682384490967,9.351594485451642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.34521484375,0.0,1613.85498046875,1895.4371337890625,0.0,2807.231201171875,0.7625982761383057,1.0,0.0,3.0,1.0,0.0
17832360,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.4427285492420196,0.3885066211223602,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9228359460830688,0.3379146754741668,0.3203060030937195,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9540087580680848,0.3684584498405456,0.2581303417682647,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8946394324302673,0.3097970485687256,0.294096976518631,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7855204343795776,0.2077421396970749,0.9395405650138856,284.92254638671875,284.95001220703125,297.8371887207031,293.955322265625,297.5801696777344,297.4230651855469,284.92340087890625,1.0,0.4825890660285949,0.5261610746383667,0.5261610746383667,1.0,1.0,-2.6418590545654297,1.0039923191070557,1.637866735458374,0.4067221581935882,0.9250333309173584,0.9250333309173584,0.0,90.2585906982422,106.0,52562.7578125,0.0,1454.754638671875,1.0,280.0567932128906,283.4272155761719,297.0263366699219,300.43658447265625,293.1499938964844,293.1499938964844,279.75,35321.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440482020378113,1.0,0.0,0.0,3.727699279785156,3.727723836898804,9.272033594243112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.32421875,0.0,1616.15966796875,1895.4371337890625,0.0,2879.559814453125,0.7621587514877319,1.0,0.0,3.0,1.0,0.0
17832420,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9990000128746032,0.4426212310791015,0.3968672752380371,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9168699383735656,0.339512437582016,0.3219589591026306,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9467975497245787,0.3687742352485657,0.2584675252437591,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8889285922050476,0.310658186674118,0.2950621843338012,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.78035968542099,0.2081350833177566,0.9420321583747864,284.8370056152344,284.95001220703125,297.8843994140625,293.9708557128906,297.5836181640625,297.4005126953125,284.8464050292969,1.0,0.4866001605987549,0.5235508680343628,0.5235508680343628,1.0,1.0,-2.6584577560424805,1.0071386098861694,1.6513192653656006,0.406093418598175,0.8276851773262024,0.8276851773262024,0.0,92.83757019042967,106.0,53065.2734375,0.0,1488.9327392578125,1.0,279.7751159667969,283.3343811035156,297.0460510253906,300.55340576171875,293.1499938964844,293.1499938964844,279.75,41479.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555129766464233,1.0,0.0,0.0,3.551149606704712,3.551173686981201,8.414556873503898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.1669921875,0.0,1465.8360595703125,1895.4371337890625,0.0,2986.9306640625,0.7338486313819885,1.0,0.0,3.0,1.0,0.0
17832480,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.997150182723999,0.4427353143692016,0.3983871638774872,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.912428855895996,0.3403526544570923,0.3227308094501495,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9416009187698364,0.3690447509288788,0.2586231231689453,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8847718238830566,0.3111354112625122,0.2955029904842376,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7766335606575012,0.2083470672369003,0.94308739900589,284.8866577148437,284.95001220703125,297.9065856933594,293.97808837890625,297.5863342285156,297.3918151855469,284.889404296875,1.0,0.4883027970790863,0.5223225355148315,0.5223225355148315,1.0,1.0,-2.663147449493408,1.0072364807128906,1.6559110879898071,0.4052448272705078,0.8427602648735046,0.8427602648735046,0.0,94.44686889648438,109.0,53098.5234375,0.0,1502.6915283203125,1.0,279.7580871582031,283.3713684082031,297.0221252441406,300.4936828613281,293.1499938964844,293.1499938964844,280.04998779296875,39541.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562039732933044,1.0,0.0,0.0,3.5113229751586914,3.511346340179444,8.226874683714414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.51611328125,0.0,1409.7772216796875,1895.4371337890625,0.0,2993.408935546875,0.7269863486289978,1.0,0.0,3.0,1.0,0.0
17832540,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.98929762840271,0.4456977546215057,0.4004508852958679,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9036596417427064,0.3436798751354217,0.3258050084114074,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.930123805999756,0.370758980512619,0.2597399353981018,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8759469389915466,0.3132650256156921,0.2974691987037658,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7686091065406799,0.209457591176033,0.9481088519096376,285.0028381347656,284.95001220703125,297.9756164550781,294.0003967285156,297.6077880859375,297.3858947753906,285.0023193359375,1.0,0.4932952225208282,0.5184839367866516,0.5184839367866516,1.0,1.0,-2.679107427597046,1.0080572366714478,1.6710503101348877,0.4022288918495178,0.9391940832138062,0.9391940832138062,0.0,98.5983657836914,112.0,52789.35546875,0.0,1543.6846923828125,1.0,280.04150390625,283.4893798828125,296.9786682128906,300.349365234375,293.1499938964844,293.1499938964844,279.75,33437.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472859263420105,1.0,0.0,0.0,3.660006046295166,3.660029649734497,8.938340556596813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7763671875,0.0,1525.1063232421875,1895.4371337890625,0.0,2909.85693359375,0.7488962411880493,1.0,0.0,3.0,1.0,0.0
17832600,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.98929762840271,0.4456977546215057,0.4004508852958679,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9036596417427064,0.3436798751354217,0.3258050084114074,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.930123805999756,0.370758980512619,0.2597399353981018,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8759469389915466,0.3132650256156921,0.2974691987037658,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7686091065406799,0.209457591176033,0.9481088519096376,285.0028381347656,284.95001220703125,297.9756164550781,294.0003967285156,297.6077880859375,297.3858947753906,285.0023193359375,1.0,0.4932952225208282,0.5184839367866516,0.5184839367866516,1.0,1.0,-2.679107427597046,1.0080572366714478,1.6710503101348877,0.4022288918495178,0.9391940832138062,0.9391940832138062,0.0,98.5983657836914,112.0,52789.35546875,0.0,1543.6846923828125,1.0,280.04150390625,283.4893798828125,296.9786682128906,300.349365234375,293.1499938964844,293.1499938964844,279.75,33437.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472859263420105,1.0,0.0,0.0,3.660006046295166,3.660029649734497,8.938340556596813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7763671875,0.0,1525.1063232421875,1895.4371337890625,0.0,2909.85693359375,0.7488962411880493,1.0,0.0,3.0,1.0,0.0
17832660,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.98252135515213,0.4483185112476349,0.4030748605728149,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8967748880386353,0.3464586138725281,0.3287130296230316,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9202128648757936,0.3717394769191742,0.2606737315654754,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8685745596885681,0.3148688673973083,0.2992694973945617,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7619234323501587,0.2102362960577011,0.9527494311332704,284.9122619628906,284.95001220703125,298.04400634765625,294.0221252441406,297.62713623046875,297.37603759765625,284.914794921875,1.0,0.4979725182056427,0.5173991918563843,0.5173991918563843,1.0,1.0,-2.69462251663208,1.0127958059310913,1.6818267107009888,0.4034407436847687,0.8566991090774536,0.8566991090774536,0.0,102.46820831298828,115.0,53551.21875,0.0,1583.220947265625,1.0,279.7576599121094,283.380859375,297.0468139648437,300.530517578125,293.1499938964844,293.1499938964844,280.04998779296875,38266.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562874794006348,1.0,0.0,0.0,3.531529664993286,3.531553030014038,8.321833888658148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.42041015625,0.0,1421.7225341796875,1895.4371337890625,0.0,2994.19189453125,0.7294960021972656,1.0,0.0,3.0,1.0,0.0
17832720,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.98252135515213,0.4483185112476349,0.4030748605728149,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8967748880386353,0.3464586138725281,0.3287130296230316,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9202128648757936,0.3717394769191742,0.2606737315654754,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8685745596885681,0.3148688673973083,0.2992694973945617,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7619234323501587,0.2102362960577011,0.9527494311332704,284.9122619628906,284.95001220703125,298.04400634765625,294.0221252441406,297.62713623046875,297.37603759765625,284.914794921875,1.0,0.4979725182056427,0.5173991918563843,0.5173991918563843,1.0,1.0,-2.69462251663208,1.0127958059310913,1.6818267107009888,0.4034407436847687,0.8566991090774536,0.8566991090774536,0.0,102.46820831298828,115.0,53551.21875,0.0,1583.220947265625,1.0,279.7576599121094,283.380859375,297.0468139648437,300.530517578125,293.1499938964844,293.1499938964844,280.04998779296875,38266.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562874794006348,1.0,0.0,0.0,3.531529664993286,3.531553030014038,8.321833888658148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.42041015625,0.0,1421.7225341796875,1895.4371337890625,0.0,2994.19189453125,0.7294960021972656,1.0,0.0,3.0,1.0,0.0
17832780,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9781299233436584,0.4522055685520172,0.4063635170459747,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8925223350524902,0.3498278856277466,0.3318157494068146,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9135409593582152,0.3734369277954101,0.2617775201797485,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8637284636497498,0.3169784545898437,0.3012072741985321,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7574244737625122,0.2113578468561172,0.9577303528785706,285.0201110839844,284.95001220703125,298.11138916015625,294.043212890625,297.6532897949219,297.3775634765625,285.0189819335937,1.0,0.5024644732475281,0.5163144469261169,0.5163144469261169,1.0,1.0,-2.711937427520752,1.0184321403503418,1.6935051679611206,0.4049805104732513,0.9618469476699828,0.9618469476699828,0.0,105.69232940673828,118.0,53376.3125,0.0,1622.7943115234375,1.0,280.0417785644531,283.48907470703125,297.0235290527344,300.42608642578125,293.1499938964844,293.1499938964844,279.75,32875.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483073115348816,1.0,0.0,0.0,3.7023561000823975,3.702379941940308,9.146388606495748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.296875,0.0,1568.4879150390625,1895.4371337890625,0.0,2919.41943359375,0.7562399506568909,1.0,0.0,3.0,1.0,0.0
17832840,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9781299233436584,0.4522055685520172,0.4063635170459747,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8925223350524902,0.3498278856277466,0.3318157494068146,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9135409593582152,0.3734369277954101,0.2617775201797485,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8637284636497498,0.3169784545898437,0.3012072741985321,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7574244737625122,0.2113578468561172,0.9577303528785706,285.0201110839844,284.95001220703125,298.11138916015625,294.043212890625,297.6532897949219,297.3775634765625,285.0189819335937,1.0,0.5024644732475281,0.5163144469261169,0.5163144469261169,1.0,1.0,-2.711937427520752,1.0184321403503418,1.6935051679611206,0.4049805104732513,0.9618469476699828,0.9618469476699828,0.0,105.69232940673828,118.0,53376.3125,0.0,1622.7943115234375,1.0,280.0417785644531,283.48907470703125,297.0235290527344,300.42608642578125,293.1499938964844,293.1499938964844,279.75,32875.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483073115348816,1.0,0.0,0.0,3.7023561000823975,3.702379941940308,9.146388606495748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.296875,0.0,1568.4879150390625,1895.4371337890625,0.0,2919.41943359375,0.7562399506568909,1.0,0.0,3.0,1.0,0.0
17832900,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.975977063179016,0.4536007046699524,0.4079634249210357,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8905587196350098,0.3512598574161529,0.3333825469017029,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.910464644432068,0.3739539384841919,0.2623332142829895,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8614750504493713,0.3177956044673919,0.3021853566169739,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7553470730781555,0.2117688655853271,0.9603222012519836,284.8835144042969,284.95001220703125,298.1446228027344,294.0534362792969,297.6634216308594,297.3740234375,284.87847900390625,1.0,0.5047003626823425,0.5157721042633057,0.5157721042633057,1.0,1.0,-2.720705509185791,1.0212690830230713,1.6994364261627195,0.4059014022350311,0.8731920719146729,0.8731920719146729,0.0,107.30583190917967,118.0,54377.4140625,0.0,1642.9197998046875,1.0,279.7961730957031,283.3308410644531,297.0950622558594,300.6686706542969,293.1499938964844,293.1499938964844,279.75,36700.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557592630386353,1.0,0.0,0.0,3.684561729431152,3.6845862865448,9.058680916496088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.646484375,0.0,1577.2528076171875,1895.4371337890625,0.0,2989.239501953125,0.7534545063972473,1.0,0.0,3.0,1.0,0.0
17832960,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.972525119781494,0.4548045992851257,0.4090987145900726,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8874543309211731,0.3525436222553253,0.3346787393093109,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.90618234872818,0.3742833733558655,0.2626322209835052,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8581663370132446,0.3184612691402435,0.3029064536094665,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.752355694770813,0.21205635368824,0.9620627760887146,284.9088134765625,284.95001220703125,298.1774597167969,294.0634765625,297.6720886230469,297.3683776855469,284.9114074707031,1.0,0.5067922472953796,0.5151808857917786,0.5151808857917786,1.0,1.0,-2.726947069168091,1.0229493379592896,1.7039978504180908,0.4062597751617431,0.8700349926948547,0.8700349926948547,0.0,109.21675872802734,121.0,54242.90234375,0.0,1660.8662109375,1.0,279.75750732421875,283.3601989746094,297.0934143066406,300.6217041015625,293.1499938964844,293.1499938964844,280.04998779296875,38039.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585094213485718,1.0,0.0,0.0,3.5970308780670166,3.5970547199249268,8.633394941170991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.6591796875,0.0,1490.0723876953125,1895.4371337890625,0.0,3015.025634765625,0.7409250140190125,1.0,0.0,3.0,1.0,0.0
17833020,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9686463475227356,0.4585783779621124,0.4122590124607086,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8841170072555542,0.3558716177940368,0.3377139568328857,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9010733366012572,0.3758738934993744,0.263636440038681,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8542277216911316,0.3204647898674011,0.3047184944152832,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7486525774002075,0.2130848318338394,0.9665560126304626,285.02490234375,284.95001220703125,298.24188232421875,294.0828552246094,297.69708251953125,297.3701171875,285.0229797363281,1.0,0.5109947919845581,0.5139985084533691,0.5139985084533691,1.0,1.0,-2.743170499801636,1.027868151664734,1.715302348136902,0.4076648950576782,0.9814437031745912,0.9814437031745912,0.0,112.28678894042967,124.0,54006.89453125,0.0,1699.0076904296875,1.0,280.0430603027344,283.4765930175781,297.0647277832031,300.5087585449219,293.1499938964844,293.1499938964844,279.75,32854.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509419560432434,1.0,0.0,0.0,3.7621238231658936,3.762148141860962,9.444075317333044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.48046875,0.0,1637.26953125,1895.4371337890625,0.0,2944.093994140625,0.7669821381568909,1.0,0.0,3.0,1.0,0.0
