time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9686463475227356,0.4585783779621124,0.4122590124607086,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8841170072555542,0.3558716177940368,0.3377139568328857,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9010733366012572,0.3758738934993744,0.263636440038681,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8542277216911316,0.3204647898674011,0.3047184944152832,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7486525774002075,0.2130848318338394,0.9665560126304626,285.02490234375,284.95001220703125,298.24188232421875,294.0828552246094,297.69708251953125,297.3701171875,285.0229797363281,1.0,0.5109947919845581,0.5139985084533691,0.5139985084533691,1.0,1.0,-2.743170499801636,1.027868151664734,1.715302348136902,0.4076648950576782,0.9814437031745912,0.9814437031745912,0.0,112.28678894042967,124.0,54006.89453125,0.0,1699.0076904296875,1.0,280.0430603027344,283.4765930175781,297.0647277832031,300.5087585449219,293.1499938964844,293.1499938964844,279.75,32854.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509419560432434,1.0,0.0,0.0,3.7621238231658936,3.762148141860962,9.444075317333044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.48046875,0.0,1637.26953125,1895.4371337890625,0.0,2944.093994140625,0.7669821381568909,1.0,0.0,3.0,1.0,0.0
17833140,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9634330868721008,0.4609958231449127,0.4148662388324737,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8798850774765015,0.3585345149040222,0.3405410051345825,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8950835466384888,0.3766148388385772,0.2644287347793579,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8495022654533386,0.3218393325805664,0.306326299905777,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7443042397499084,0.2136825174093246,0.9704725742340088,284.9032897949219,284.95001220703125,298.3043518066406,294.10125732421875,297.71417236328125,297.36065673828125,284.9060974121094,1.0,0.515091061592102,0.5128161311149597,0.5128161311149597,1.0,1.0,-2.757299900054932,1.0318567752838137,1.7254431247711182,0.4087399840354919,0.8823157548904419,0.8823157548904419,0.0,115.70466613769533,127.0,54905.81640625,0.0,1736.05908203125,1.0,279.7567749023437,283.338623046875,297.13214111328125,300.703125,293.1499938964844,293.1499938964844,280.04998779296875,38058.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613329529762268,1.0,0.0,0.0,3.661486387252808,3.661510705947876,8.945572176344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.04296875,0.0,1561.4337158203125,1895.4371337890625,0.0,3041.5068359375,0.7525349855422974,1.0,0.0,3.0,1.0,0.0
17833200,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9634330868721008,0.4609958231449127,0.4148662388324737,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8798850774765015,0.3585345149040222,0.3405410051345825,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8950835466384888,0.3766148388385772,0.2644287347793579,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8495022654533386,0.3218393325805664,0.306326299905777,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7443042397499084,0.2136825174093246,0.9704725742340088,284.9032897949219,284.95001220703125,298.3043518066406,294.10125732421875,297.71417236328125,297.36065673828125,284.9060974121094,1.0,0.515091061592102,0.5128161311149597,0.5128161311149597,1.0,1.0,-2.757299900054932,1.0318567752838137,1.7254431247711182,0.4087399840354919,0.8823157548904419,0.8823157548904419,0.0,115.70466613769533,127.0,54905.81640625,0.0,1736.05908203125,1.0,279.7567749023437,283.338623046875,297.13214111328125,300.703125,293.1499938964844,293.1499938964844,280.04998779296875,38058.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613329529762268,1.0,0.0,0.0,3.661486387252808,3.661510705947876,8.945572176344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.04296875,0.0,1561.4337158203125,1895.4371337890625,0.0,3041.5068359375,0.7525349855422974,1.0,0.0,3.0,1.0,0.0
17833260,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9598054885864258,0.4646372497081756,0.4178800284862518,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8770813345909119,0.3618424832820892,0.3435378074645996,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8906064629554749,0.3781380951404571,0.2653694450855255,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8460906744003296,0.3237644731998443,0.3080465197563171,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7410406470298767,0.2146241068840026,0.9745203256607056,285.0279541015625,284.95001220703125,298.3645324707031,294.1185607910156,297.7375793457031,297.36260986328125,285.0262145996094,1.0,0.5190863013267517,0.5116220712661743,0.5116220712661743,1.0,1.0,-2.772578954696656,1.036301851272583,1.7362771034240725,0.409850537776947,0.9989672899246216,0.9989672899246216,0.0,118.70657348632812,130.0,54589.30078125,0.0,1773.2520751953125,1.0,280.04345703125,283.4646911621094,297.1001281738281,300.5819702148437,293.1499938964844,293.1499938964844,279.75,33010.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536784648895264,1.0,0.0,0.0,3.816186666488648,3.816211700439453,9.717454076962897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7431640625,0.0,1702.649658203125,1895.4371337890625,0.0,2969.735595703125,0.7770499587059021,1.0,0.0,3.0,1.0,0.0
17833320,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9598054885864258,0.4646372497081756,0.4178800284862518,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8770813345909119,0.3618424832820892,0.3435378074645996,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8906064629554749,0.3781380951404571,0.2653694450855255,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8460906744003296,0.3237644731998443,0.3080465197563171,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7410406470298767,0.2146241068840026,0.9745203256607056,285.0279541015625,284.95001220703125,298.3645324707031,294.1185607910156,297.7375793457031,297.36260986328125,285.0262145996094,1.0,0.5190863013267517,0.5116220712661743,0.5116220712661743,1.0,1.0,-2.772578954696656,1.036301851272583,1.7362771034240725,0.409850537776947,0.9989672899246216,0.9989672899246216,0.0,118.70657348632812,130.0,54589.30078125,0.0,1773.2520751953125,1.0,280.04345703125,283.4646911621094,297.1001281738281,300.5819702148437,293.1499938964844,293.1499938964844,279.75,33010.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536784648895264,1.0,0.0,0.0,3.816186666488648,3.816211700439453,9.717454076962897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7431640625,0.0,1702.649658203125,1895.4371337890625,0.0,2969.735595703125,0.7770499587059021,1.0,0.0,3.0,1.0,0.0
17833380,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.954868733882904,0.4668778777122497,0.4203560352325439,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8734378814697266,0.364471971988678,0.3463461697101593,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8852500915527344,0.3788082599639892,0.2661224007606506,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8419460654258728,0.3250579237937927,0.3095875382423401,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7371737957000732,0.2151358872652053,0.9780789613723756,284.89794921875,284.95001220703125,298.4220886230469,294.1346740722656,297.75262451171875,297.3530578613281,284.9009094238281,1.0,0.5230084657669067,0.5104280114173889,0.5104280114173889,1.0,1.0,-2.785971164703369,1.0399000644683838,1.7460711002349854,0.4107287228107452,0.8940911293029785,0.8940911293029785,0.0,122.0684814453125,133.0,55519.5,0.0,1809.628173828125,1.0,279.75616455078125,283.3182983398437,297.16558837890625,300.7762145996094,293.1499938964844,293.1499938964844,280.04998779296875,38110.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640109896659851,1.0,0.0,0.0,3.722398042678833,3.722423076629639,9.24568098525924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89453125,0.0,1631.3223876953125,1895.4371337890625,0.0,3066.62744140625,0.7634140253067017,1.0,0.0,3.0,1.0,0.0
17833440,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.954868733882904,0.4668778777122497,0.4203560352325439,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8734378814697266,0.364471971988678,0.3463461697101593,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8852500915527344,0.3788082599639892,0.2661224007606506,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8419460654258728,0.3250579237937927,0.3095875382423401,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7371737957000732,0.2151358872652053,0.9780789613723756,284.89794921875,284.95001220703125,298.4220886230469,294.1346740722656,297.75262451171875,297.3530578613281,284.9009094238281,1.0,0.5230084657669067,0.5104280114173889,0.5104280114173889,1.0,1.0,-2.785971164703369,1.0399000644683838,1.7460711002349854,0.4107287228107452,0.8940911293029785,0.8940911293029785,0.0,122.0684814453125,133.0,55519.5,0.0,1809.628173828125,1.0,279.75616455078125,283.3182983398437,297.16558837890625,300.7762145996094,293.1499938964844,293.1499938964844,280.04998779296875,38110.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640109896659851,1.0,0.0,0.0,3.722398042678833,3.722423076629639,9.24568098525924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89453125,0.0,1631.3223876953125,1895.4371337890625,0.0,3066.62744140625,0.7634140253067017,1.0,0.0,3.0,1.0,0.0
17833500,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9523996710777284,0.4685227870941162,0.4215496182441711,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8716378808021545,0.3660334944725036,0.3476876318454742,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8825950026512146,0.3794423937797546,0.2664396166801452,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8398920893669128,0.3259098529815674,0.3102840781211853,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7352302074432373,0.2155078947544098,0.9795092940330504,285.0327453613281,284.95001220703125,298.4497985839844,294.14227294921875,297.7626037597656,297.3528137207031,285.0373229980469,1.0,0.524875283241272,0.5098309516906738,0.5098309516906738,1.0,1.0,-2.791950464248657,1.041398525238037,1.75055193901062,0.4109210669994354,0.9883346557617188,0.9883346557617188,0.0,123.7291488647461,133.0,54845.89453125,0.0,1826.740234375,1.0,280.00390625,283.4642944335937,297.11395263671875,300.5752258300781,293.1499938964844,293.1499938964844,280.04998779296875,34029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579698801040649,1.0,0.0,0.0,3.779850006103516,3.779875040054321,9.533281399853876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.005859375,0.0,1667.22265625,1895.4371337890625,0.0,3009.96630859375,0.7727937698364258,1.0,0.0,3.0,1.0,0.0
17833560,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9514041543006896,0.470376193523407,0.4232141375541687,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8710108399391174,0.3677667081356048,0.3493132591247558,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8811963200569153,0.3802807629108429,0.2670135498046875,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8389014005661011,0.3269196450710296,0.3112327754497528,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7342013716697693,0.2160012125968933,0.9817375540733336,285.0334167480469,284.95001220703125,298.4767150878906,294.1495361328125,297.7738952636719,297.35516357421875,285.0325927734375,1.0,0.5268386602401733,0.5092156529426575,0.5092156529426575,1.0,1.0,-2.800410032272339,1.0439015626907349,1.7565083503723145,0.4115921556949615,1.0,1.0,0.0,125.04000091552734,136.0,55086.78515625,0.0,1846.1033935546875,1.0,280.043701171875,283.4574584960937,297.13043212890625,300.6455993652344,293.1499938964844,293.1499938964844,279.75,33497.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562442064285278,1.0,0.0,0.0,3.857677698135376,3.85770320892334,9.929906354955165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.59375,0.0,1756.935302734375,1895.4371337890625,0.0,2993.7861328125,0.7849501967430115,1.0,0.0,3.0,1.0,0.0
17833620,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.948304295539856,0.4719941020011902,0.4251660704612732,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8689401745796204,0.3697910606861114,0.3515419065952301,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8778947591781616,0.3808048069477081,0.2676586508750915,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8364015221595764,0.3278993964195251,0.3124599456787109,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7318037748336792,0.2163750529289245,0.984535813331604,284.88299560546875,284.95001220703125,298.5160827636719,294.159912109375,297.7838134765625,297.34832763671875,284.88555908203125,1.0,0.5297632813453674,0.5082803964614868,0.5082803964614868,1.0,1.0,-2.8110556602478027,1.0467417240142822,1.76431405544281,0.4122858941555023,0.9064107537269592,0.9064107537269592,0.0,127.45622253417967,136.0,56107.140625,0.0,1874.291015625,1.0,279.76611328125,283.2906799316406,297.2001037597656,300.864013671875,293.1499938964844,293.1499938964844,279.75,37909.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656823635101318,1.0,0.0,0.0,3.802179098129273,3.802204847335816,9.646247463024338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.130859375,0.0,1724.0438232421875,1895.4371337890625,0.0,3082.30712890625,0.7770228385925293,1.0,0.0,3.0,1.0,0.0
17833680,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9467514753341676,0.4724692702293396,0.4255726337432861,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8678619861602783,0.3703892529010772,0.3521209955215454,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8764017224311829,0.380919873714447,0.2677484154701233,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.835229218006134,0.3281647264957428,0.3127314448356628,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7307097911834717,0.2164521962404251,0.9850272536277772,284.8985900878906,284.95001220703125,298.5281066894531,294.1629943847656,297.7865295410156,297.3457336425781,284.90087890625,1.0,0.5306246280670166,0.5079850554466248,0.5079850554466248,1.0,1.0,-2.813265323638916,1.0471540689468384,1.7661113739013672,0.4122497737407684,0.9071162343025208,0.9071162343025208,0.0,128.35665893554688,139.0,56081.84375,0.0,1882.0819091796875,1.0,279.75665283203125,283.3040466308594,297.1927795410156,300.839111328125,293.1499938964844,293.1499938964844,279.45001220703125,37902.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663427829742432,1.0,0.0,0.0,3.77628231048584,3.776307821273804,9.515293299955374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5419921875,0.0,1692.9803466796875,1895.4371337890625,0.0,3088.502197265625,0.7730733156204224,1.0,0.0,3.0,1.0,0.0
17833740,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9408227801322936,0.4744710624217987,0.4273616671562195,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8638100624084473,0.3728517591953277,0.3545151650905609,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8706613183021545,0.3813686668872833,0.2681092917919159,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8307266235351562,0.3292202353477478,0.313817948102951,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7264173626899719,0.2167030274868011,0.9867156744003296,284.8902587890625,284.95001220703125,298.5758972167969,294.175048828125,297.797607421875,297.3360595703125,284.8917236328125,1.0,0.5340563058853149,0.506754457950592,0.506754457950592,1.0,1.0,-2.822061061859131,1.0486884117126465,1.7733726501464844,0.4119774401187897,0.8392573595046997,0.8392573595046997,0.0,131.94955444335938,142.0,56296.34765625,0.0,1913.2518310546875,1.0,279.4583435058594,283.27459716796875,297.18804931640625,300.8609313964844,293.1499938964844,293.1499938964844,279.75,39972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717871904373169,1.0,0.0,0.0,3.524965047836304,3.5249886512756348,8.290924142784206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.3505859375,0.0,1427.16650390625,1895.4371337890625,0.0,3139.574951171875,0.7297924757003784,1.0,0.0,3.0,1.0,0.0
17833800,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9408227801322936,0.4744710624217987,0.4273616671562195,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8638100624084473,0.3728517591953277,0.3545151650905609,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8706613183021545,0.3813686668872833,0.2681092917919159,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8307266235351562,0.3292202353477478,0.313817948102951,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7264173626899719,0.2167030274868011,0.9867156744003296,284.8902587890625,284.95001220703125,298.5758972167969,294.175048828125,297.797607421875,297.3360595703125,284.8917236328125,1.0,0.5340563058853149,0.506754457950592,0.506754457950592,1.0,1.0,-2.822061061859131,1.0486884117126465,1.7733726501464844,0.4119774401187897,0.8392573595046997,0.8392573595046997,0.0,131.94955444335938,142.0,56296.34765625,0.0,1913.2518310546875,1.0,279.4583435058594,283.27459716796875,297.18804931640625,300.8609313964844,293.1499938964844,293.1499938964844,279.75,39972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717871904373169,1.0,0.0,0.0,3.524965047836304,3.5249886512756348,8.290924142784206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.3505859375,0.0,1427.16650390625,1895.4371337890625,0.0,3139.574951171875,0.7297924757003784,1.0,0.0,3.0,1.0,0.0
17833860,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.938642680644989,0.4779107868671417,0.4302940666675567,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8625896573066711,0.3762227594852447,0.3575895726680755,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8679574131965637,0.3829056322574615,0.2690821886062622,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8287742137908936,0.3310869634151459,0.3154935538768768,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7243027091026306,0.2175174057483673,0.9901593923568726,285.0032653808594,284.95001220703125,298.61981201171875,294.1855163574219,297.81610107421875,297.34051513671875,285.0029602050781,1.0,0.5376371741294861,0.5055225491523743,0.5055225491523743,1.0,1.0,-2.8365957736968994,1.052609086036682,1.7839866876602173,0.412724107503891,0.9353109002113342,0.9353109002113342,0.0,134.58128356933594,145.0,55932.10546875,0.0,1949.1702880859373,1.0,279.7415466308594,283.39422607421875,297.1554870605469,300.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615273833274841,1.0,0.0,0.0,3.66023063659668,3.66025447845459,8.939437634580827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.412109375,0.0,1527.493408203125,1895.4371337890625,0.0,3043.33056640625,0.7491626143455505,1.0,0.0,3.0,1.0,0.0
17833920,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.938642680644989,0.4779107868671417,0.4302940666675567,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8625896573066711,0.3762227594852447,0.3575895726680755,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8679574131965637,0.3829056322574615,0.2690821886062622,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8287742137908936,0.3310869634151459,0.3154935538768768,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7243027091026306,0.2175174057483673,0.9901593923568726,285.0032653808594,284.95001220703125,298.61981201171875,294.1855163574219,297.81610107421875,297.34051513671875,285.0029602050781,1.0,0.5376371741294861,0.5055225491523743,0.5055225491523743,1.0,1.0,-2.8365957736968994,1.052609086036682,1.7839866876602173,0.412724107503891,0.9353109002113342,0.9353109002113342,0.0,134.58128356933594,145.0,55932.10546875,0.0,1949.1702880859373,1.0,279.7415466308594,283.39422607421875,297.1554870605469,300.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615273833274841,1.0,0.0,0.0,3.66023063659668,3.66025447845459,8.939437634580827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.412109375,0.0,1527.493408203125,1895.4371337890625,0.0,3043.33056640625,0.7491626143455505,1.0,0.0,3.0,1.0,0.0
17833980,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9346176981925964,0.4799251556396484,0.4324946403503418,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8602082133293152,0.3789231777191162,0.3604166507720947,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8640601634979248,0.3836213052272796,0.2698213756084442,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8257925510406494,0.3323530256748199,0.3169603943824768,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7213210463523865,0.2179441899061203,0.993151307106018,284.9164428710937,284.95001220703125,298.6595153808594,294.19439697265625,297.8254089355469,297.3329772949219,284.9180908203125,1.0,0.541217565536499,0.5042906403541565,0.5042906403541565,1.0,1.0,-2.8488926887512207,1.0555479526519775,1.7933447360992432,0.413133293390274,0.8574315905570984,0.8574315905570984,0.0,137.75881958007812,148.0,56639.5,0.0,1984.435546875,1.0,279.45770263671875,283.2882385253906,297.2151184082031,300.8969116210937,293.1499938964844,293.1499938964844,279.75,38148.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697347640991211,1.0,0.0,0.0,3.533797264099121,3.533820390701294,8.332523293574923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2041015625,0.0,1423.255126953125,1895.4371337890625,0.0,3120.322509765625,0.7297981381416321,1.0,0.0,3.0,1.0,0.0
17834040,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9346176981925964,0.4799251556396484,0.4324946403503418,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8602082133293152,0.3789231777191162,0.3604166507720947,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8640601634979248,0.3836213052272796,0.2698213756084442,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8257925510406494,0.3323530256748199,0.3169603943824768,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7213210463523865,0.2179441899061203,0.993151307106018,284.9164428710937,284.95001220703125,298.6595153808594,294.19439697265625,297.8254089355469,297.3329772949219,284.9180908203125,1.0,0.541217565536499,0.5042906403541565,0.5042906403541565,1.0,1.0,-2.8488926887512207,1.0555479526519775,1.7933447360992432,0.413133293390274,0.8574315905570984,0.8574315905570984,0.0,137.75881958007812,148.0,56639.5,0.0,1984.435546875,1.0,279.45770263671875,283.2882385253906,297.2151184082031,300.8969116210937,293.1499938964844,293.1499938964844,279.75,38148.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697347640991211,1.0,0.0,0.0,3.533797264099121,3.533820390701294,8.332523293574923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2041015625,0.0,1423.255126953125,1895.4371337890625,0.0,3120.322509765625,0.7297981381416321,1.0,0.0,3.0,1.0,0.0
17834100,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.932714581489563,0.481413871049881,0.4336029887199402,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8590871691703796,0.380513995885849,0.3618082404136657,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.862191379070282,0.3842624127864837,0.2701682150363922,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8243541717529297,0.3331871330738067,0.3176608979701996,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7198477983474731,0.2182776778936386,0.9944621324539183,285.0298767089844,284.95001220703125,298.6776733398437,294.1981811523437,297.83209228515625,297.3334045410156,285.0320739746094,1.0,0.5429568290710449,0.5036747455596924,0.5036747455596924,1.0,1.0,-2.854727268218994,1.0568864345550537,1.7978408336639404,0.4131740033626556,0.9402279257774352,0.9402279257774352,0.0,139.312255859375,148.0,56088.55078125,0.0,2001.4949951171875,1.0,279.6991882324219,283.4111633300781,297.1668701171875,300.706298828125,293.1499938964844,293.1499938964844,279.75,33658.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637627363204956,1.0,0.0,0.0,3.6064844131469727,3.6065075397491455,8.678833864905755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.4619140625,0.0,1467.9793701171875,1895.4371337890625,0.0,3064.298828125,0.7409080862998962,1.0,0.0,3.0,1.0,0.0
17834160,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.931820273399353,0.4829745590686798,0.4350634813308716,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8586978912353516,0.3821964263916015,0.363422691822052,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8611029386520386,0.3850107789039612,0.2707117795944214,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.823582112789154,0.3341075181961059,0.3185581266880035,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.718964159488678,0.2186827063560485,0.996405065059662,285.013916015625,284.95001220703125,298.69464111328125,294.2015380859375,297.839111328125,297.33514404296875,285.0121154785156,1.0,0.544782817363739,0.5030290484428406,0.5030290484428406,1.0,1.0,-2.8624887466430664,1.0589689016342163,1.80351984500885,0.4135572910308838,0.9543572664260864,0.9543572664260864,0.0,140.61459350585938,151.0,56373.65625,0.0,2020.553955078125,1.0,279.7423400878906,283.39093017578125,297.18280029296875,300.7787780761719,293.1499938964844,293.1499938964844,279.45001220703125,33057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622661828994751,1.0,0.0,0.0,3.695164918899536,3.6951887607574463,9.110892733588116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5078125,0.0,1561.7127685546875,1895.4371337890625,0.0,3050.260498046875,0.7548836469650269,1.0,0.0,3.0,1.0,0.0
17834220,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9274070262908936,0.4846198558807373,0.4369563460350036,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.856147289276123,0.3847552537918091,0.3661410510540008,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8570903539657593,0.3855451345443725,0.2713424265384674,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8204200267791748,0.3352182805538177,0.3199020028114319,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7157443761825562,0.2189830392599105,0.9989379048347472,284.910400390625,284.95001220703125,298.72491455078125,294.2069091796875,297.8434143066406,297.3255615234375,284.9123229980469,1.0,0.5482632517814636,0.5017377138137817,0.5017377138137817,1.0,1.0,-2.873455762863159,1.0611920356750488,1.8122638463974,0.41350919008255,0.8656967878341675,0.8656967878341675,0.0,143.96353149414062,154.0,57105.26171875,0.0,2055.035400390625,1.0,279.4573669433594,283.27117919921875,297.23419189453125,300.94879150390625,293.1499938964844,293.1499938964844,279.75,38095.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871826171875,1.0,0.0,0.0,3.5778017044067383,3.5778253078460693,8.541335887457535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.349609375,0.0,1469.6885986328125,1895.4371337890625,0.0,3139.940673828125,0.7375720143318176,1.0,0.0,3.0,1.0,0.0
17834280,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9274070262908936,0.4846198558807373,0.4369563460350036,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.856147289276123,0.3847552537918091,0.3661410510540008,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8570903539657593,0.3855451345443725,0.2713424265384674,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8204200267791748,0.3352182805538177,0.3199020028114319,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7157443761825562,0.2189830392599105,0.9989379048347472,284.910400390625,284.95001220703125,298.72491455078125,294.2069091796875,297.8434143066406,297.3255615234375,284.9123229980469,1.0,0.5482632517814636,0.5017377138137817,0.5017377138137817,1.0,1.0,-2.873455762863159,1.0611920356750488,1.8122638463974,0.41350919008255,0.8656967878341675,0.8656967878341675,0.0,143.96353149414062,154.0,57105.26171875,0.0,2055.035400390625,1.0,279.4573669433594,283.27117919921875,297.23419189453125,300.94879150390625,293.1499938964844,293.1499938964844,279.75,38095.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871826171875,1.0,0.0,0.0,3.5778017044067383,3.5778253078460693,8.541335887457535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.349609375,0.0,1469.6885986328125,1895.4371337890625,0.0,3139.940673828125,0.7375720143318176,1.0,0.0,3.0,1.0,0.0
17834340,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9244686365127563,0.4874334931373596,0.4392874836921692,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8546051383018494,0.387950599193573,0.3690589070320129,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8541572690010071,0.3868305683135986,0.2721468806266784,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8181491494178772,0.3368704319000244,0.3213909268379211,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7132385969161987,0.2196205258369445,1.0017114877700806,285.0125732421875,284.95001220703125,298.75,294.2104187011719,297.8527526855469,297.3269348144531,285.01141357421875,1.0,0.5516875386238098,0.5004463791847229,0.5004463791847229,1.0,1.0,-2.88584852218628,1.063998818397522,1.821849584579468,0.4135328233242035,0.9639755487442015,0.9639755487442015,0.0,146.8881378173828,157.0,56763.93359375,0.0,2090.071533203125,1.0,279.7420349121094,283.3802185058594,297.1941223144531,300.8172302246094,293.1499938964844,293.1499938964844,279.45001220703125,33223.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646844029426575,1.0,0.0,0.0,3.730585813522339,3.7306101322174072,9.286399631491804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.6328125,0.0,1603.456298828125,1895.4371337890625,0.0,3072.94482421875,0.7616377472877502,1.0,0.0,3.0,1.0,0.0
17834400,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9244686365127563,0.4874334931373596,0.4392874836921692,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8546051383018494,0.387950599193573,0.3690589070320129,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8541572690010071,0.3868305683135986,0.2721468806266784,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8181491494178772,0.3368704319000244,0.3213909268379211,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7132385969161987,0.2196205258369445,1.0017114877700806,285.0125732421875,284.95001220703125,298.75,294.2104187011719,297.8527526855469,297.3269348144531,285.01141357421875,1.0,0.5516875386238098,0.5004463791847229,0.5004463791847229,1.0,1.0,-2.88584852218628,1.063998818397522,1.821849584579468,0.4135328233242035,0.9639755487442015,0.9639755487442015,0.0,146.8881378173828,157.0,56763.93359375,0.0,2090.071533203125,1.0,279.7420349121094,283.3802185058594,297.1941223144531,300.8172302246094,293.1499938964844,293.1499938964844,279.45001220703125,33223.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646844029426575,1.0,0.0,0.0,3.730585813522339,3.7306101322174072,9.286399631491804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.6328125,0.0,1603.456298828125,1895.4371337890625,0.0,3072.94482421875,0.7616377472877502,1.0,0.0,3.0,1.0,0.0
17834460,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9201806783676147,0.4888548552989959,0.440983235836029,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8522082567214966,0.3904444873332977,0.3717172145843506,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.850374162197113,0.3872901499271393,0.2727242708206177,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8150683641433716,0.3378993272781372,0.3226571381092071,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7099553942680359,0.2198381274938583,1.003869891166687,284.90625,284.95001220703125,298.7719421386719,294.2138061523437,297.8535461425781,297.31689453125,284.9083557128906,1.0,0.5550281405448914,0.4991347193717956,0.4991347193717956,1.0,1.0,-2.8958992958068848,1.065752625465393,1.830146670341492,0.4131655097007751,0.8716944456100464,0.8716944456100464,0.0,150.2496337890625,160.0,57493.6328125,0.0,2123.5712890625,1.0,279.45709228515625,283.2575378417969,297.2403869628906,300.9806213378906,293.1499938964844,293.1499938964844,279.75,38191.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740405440330505,1.0,0.0,0.0,3.614359378814697,3.6143834590911865,8.716777415429533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.6005859375,0.0,1510.1163330078125,1895.4371337890625,0.0,3160.708984375,0.7442081570625305,1.0,0.0,3.0,1.0,0.0
17834520,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9201806783676147,0.4888548552989959,0.440983235836029,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8522082567214966,0.3904444873332977,0.3717172145843506,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.850374162197113,0.3872901499271393,0.2727242708206177,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8150683641433716,0.3378993272781372,0.3226571381092071,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7099553942680359,0.2198381274938583,1.003869891166687,284.90625,284.95001220703125,298.7719421386719,294.2138061523437,297.8535461425781,297.31689453125,284.9083557128906,1.0,0.5550281405448914,0.4991347193717956,0.4991347193717956,1.0,1.0,-2.8958992958068848,1.065752625465393,1.830146670341492,0.4131655097007751,0.8716944456100464,0.8716944456100464,0.0,150.2496337890625,160.0,57493.6328125,0.0,2123.5712890625,1.0,279.45709228515625,283.2575378417969,297.2403869628906,300.9806213378906,293.1499938964844,293.1499938964844,279.75,38191.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740405440330505,1.0,0.0,0.0,3.614359378814697,3.6143834590911865,8.716777415429533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.6005859375,0.0,1510.1163330078125,1895.4371337890625,0.0,3160.708984375,0.7442081570625305,1.0,0.0,3.0,1.0,0.0
17834580,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.917393147945404,0.4914931952953338,0.4431409537792206,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8508203029632568,0.3936090767383575,0.3745943903923034,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8476616740226746,0.3885362148284912,0.2734922468662262,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8128913640975952,0.3394998908042907,0.3240872323513031,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7074133157730103,0.2204154431819915,1.006338596343994,285.0136413574219,284.95001220703125,298.7929992675781,294.2189025878906,297.8612365722656,297.3182067871094,285.0125427246094,1.0,0.5583199858665466,0.4978230595588684,0.4978230595588684,1.0,1.0,-2.907553434371948,1.068161964416504,1.8393915891647337,0.4128862917423248,0.972718358039856,0.972718358039856,0.0,153.1549530029297,148.0,57105.8515625,0.0,2157.774169921875,1.0,279.7422790527344,283.3724670410156,297.2005920410156,300.84490966796875,293.1499938964844,293.1499938964844,279.45001220703125,33312.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664692640304565,1.0,0.0,0.0,3.7612462043762207,3.761270761489868,9.439669952371332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0087890625,0.0,1639.768798828125,1895.4371337890625,0.0,3089.689208984375,0.7673354148864746,1.0,0.0,3.0,1.0,0.0
17834640,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.917393147945404,0.4914931952953338,0.4431409537792206,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8508203029632568,0.3936090767383575,0.3745943903923034,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8476616740226746,0.3885362148284912,0.2734922468662262,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8128913640975952,0.3394998908042907,0.3240872323513031,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7074133157730103,0.2204154431819915,1.006338596343994,285.0136413574219,284.95001220703125,298.7929992675781,294.2189025878906,297.8612365722656,297.3182067871094,285.0125427246094,1.0,0.5583199858665466,0.4978230595588684,0.4978230595588684,1.0,1.0,-2.907553434371948,1.068161964416504,1.8393915891647337,0.4128862917423248,0.972718358039856,0.972718358039856,0.0,153.1549530029297,148.0,57105.8515625,0.0,2157.774169921875,1.0,279.7422790527344,283.3724670410156,297.2005920410156,300.84490966796875,293.1499938964844,293.1499938964844,279.45001220703125,33312.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664692640304565,1.0,0.0,0.0,3.7612462043762207,3.761270761489868,9.439669952371332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0087890625,0.0,1639.768798828125,1895.4371337890625,0.0,3089.689208984375,0.7673354148864746,1.0,0.0,3.0,1.0,0.0
17834700,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.920193076133728,0.4922026097774505,0.4440667331218719,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8534284234046936,0.394909143447876,0.3759586811065674,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8495794534683228,0.3888323307037353,0.2738256454467773,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8149327635765076,0.3400593101978302,0.3247326612472534,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7090851068496704,0.22055584192276,1.0072704553604126,284.87646484375,284.95001220703125,298.80322265625,294.2220764160156,297.8619079589844,297.314208984375,284.8724365234375,1.0,0.5580978393554688,0.4971672296524048,0.4971672296524048,1.0,1.0,-2.9126107692718506,1.0690240859985352,1.843586683273316,0.4126997292041778,0.880973219871521,0.880973219871521,0.0,152.21835327148438,148.0,58054.89453125,0.0,2161.77294921875,1.0,279.4950256347656,283.21612548828125,297.2600402832031,301.07421875,293.1499938964844,293.1499938964844,279.45001220703125,37066.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733144402503967,1.0,0.0,0.0,3.735340595245361,3.735365629196167,9.310086284131104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.0078125,0.0,1638.367431640625,1895.4371337890625,0.0,3153.899658203125,0.7629984617233276,1.0,0.0,3.0,1.0,0.0
17834760,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.924350082874298,0.492732435464859,0.4444491565227508,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8571847677230835,0.3960727453231811,0.3769823312759399,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.852578341960907,0.3889674246311188,0.2738699913024902,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8179870247840881,0.340487539768219,0.3250700533390045,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7116639614105225,0.2205920070409774,1.0071356296539309,284.9024353027344,284.95001220703125,298.8132629394531,294.2256164550781,297.8612976074219,297.3082580566406,284.9045715332031,1.0,0.5570366978645325,0.4965177476406097,0.4965177476406097,1.0,1.0,-2.914600372314453,1.068629026412964,1.8459712266922,0.411876916885376,0.8764442801475525,0.8764442801475525,0.0,150.2359161376953,136.0,57817.484375,0.0,2155.330322265625,1.0,279.4571228027344,283.2458190917969,297.2503662109375,301.0112609863281,293.1499938964844,293.1499938964844,279.75,38279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754292726516724,1.0,0.0,0.0,3.645732879638672,3.6457574367523193,8.86876193817443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.3232421875,0.0,1545.4595947265625,1895.4371337890625,0.0,3173.732421875,0.7498369812965393,1.0,0.0,3.0,1.0,0.0
17834820,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9374001622200012,0.4948822259902954,0.4457768499851227,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8681885004043579,0.3987523019313812,0.3790280520915985,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8622492551803589,0.3900357782840729,0.2742347419261932,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8271402716636658,0.3418394029140472,0.3258959650993347,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7194591760635376,0.2210831046104431,1.007503867149353,285.0206604003906,284.95001220703125,298.8296813964844,294.2324523925781,297.8675231933594,297.3099670410156,285.0184631347656,1.0,0.554118275642395,0.4954266250133514,0.4954266250133514,1.0,1.0,-2.9205217361450195,1.0690367221832275,1.851485133171081,0.4108228087425232,0.9764904975891112,0.9764904975891112,0.0,144.38560485839844,136.0,57281.46875,0.0,2136.35009765625,1.0,279.7372436523437,283.3719482421875,297.20465087890625,300.8509216308594,293.1499938964844,293.1499938964844,279.75,33230.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675122857093811,1.0,0.0,0.0,3.768720626831055,3.768745422363281,9.477224693910102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6103515625,0.0,1647.9100341796875,1895.4371337890625,0.0,3099.473876953125,0.7686102390289307,1.0,0.0,3.0,1.0,0.0
17834880,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9406258463859558,0.4952734410762787,0.4461121261119842,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8709244132041931,0.3992713987827301,0.3794736266136169,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8647240996360779,0.3902498185634613,0.2743537724018097,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8294140696525574,0.3421079218387604,0.3261028230190277,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7213732600212097,0.2211909294128418,1.0077357292175293,285.0131225585937,284.95001220703125,298.8327331542969,294.2338562011719,297.8686828613281,297.310302734375,285.0113220214844,1.0,0.5534616112709045,0.4952187836170196,0.4952187836170196,1.0,1.0,-2.922131061553955,1.0693092346191406,1.8528218269348145,0.4107266366481781,0.9785808324813844,0.9785808324813844,0.0,143.00347900390625,124.0,57345.56640625,0.0,2132.21044921875,1.0,279.7432861328125,283.36480712890625,297.2128295898437,300.8729553222656,293.1499938964844,293.1499938964844,279.45001220703125,33378.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674107789993286,1.0,0.0,0.0,3.786827802658081,3.786852836608887,9.568511813995428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.267578125,0.0,1670.4410400390625,1895.4371337890625,0.0,3098.521240234375,0.7718421816825867,1.0,0.0,3.0,1.0,0.0
