time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.960632860660553,0.4964234530925751,0.4471349418163299,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8891645073890686,0.4017895460128784,0.3816849291324615,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8812219500541687,0.3907442986965179,0.2746076285839081,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8445324301719666,0.3431453108787536,0.3269018828868866,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7337819337844849,0.2214326411485672,1.007705807685852,284.9002685546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8686218261719,297.3011779785156,284.90252685546875,1.0,0.548529326915741,0.4939198195934295,0.4939198195934295,1.0,1.0,-2.927255868911743,1.0689595937728882,1.858296275138855,0.4092315137386322,0.8798707127571106,0.8798707127571106,0.0,134.08889770507812,112.0,58035.5703125,0.0,2096.46484375,1.0,279.45672607421875,283.2381286621094,297.2663879394531,301.04022216796875,293.1499938964844,293.1499938964844,279.75,38363.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760318160057068,1.0,0.0,0.0,3.666224479675293,3.66624927520752,8.968739848569385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.763671875,0.0,1569.0538330078125,1895.4371337890625,0.0,3179.382080078125,0.7536383271217346,1.0,0.0,3.0,1.0,0.0
17835000,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.960632860660553,0.4964234530925751,0.4471349418163299,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8891645073890686,0.4017895460128784,0.3816849291324615,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8812219500541687,0.3907442986965179,0.2746076285839081,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8445324301719666,0.3431453108787536,0.3269018828868866,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7337819337844849,0.2214326411485672,1.007705807685852,284.9002685546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8686218261719,297.3011779785156,284.90252685546875,1.0,0.548529326915741,0.4939198195934295,0.4939198195934295,1.0,1.0,-2.927255868911743,1.0689595937728882,1.858296275138855,0.4092315137386322,0.8798707127571106,0.8798707127571106,0.0,134.08889770507812,112.0,58035.5703125,0.0,2096.46484375,1.0,279.45672607421875,283.2381286621094,297.2663879394531,301.04022216796875,293.1499938964844,293.1499938964844,279.75,38363.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760318160057068,1.0,0.0,0.0,3.666224479675293,3.66624927520752,8.968739848569385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.763671875,0.0,1569.0538330078125,1895.4371337890625,0.0,3179.382080078125,0.7536383271217346,1.0,0.0,3.0,1.0,0.0
17835060,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9845655560493468,0.4988889694213867,0.448600023984909,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9148852825164796,0.4050532877445221,0.3841032087802887,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.904520571231842,0.392091691493988,0.2750388085842132,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8660987615585327,0.3448208272457123,0.3278540074825287,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7512180209159851,0.2220994383096695,1.0079891681671145,285.0139465332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8759765625,297.30389404296875,285.01220703125,1.0,0.5428226590156555,0.4927243590354919,0.4927243590354919,1.0,1.0,-2.9339194297790527,1.0694352388381958,1.864484190940857,0.4079956412315368,0.9836329221725464,0.9836329221725464,0.0,123.52264404296876,100.0,57537.5625,0.0,2054.927978515625,1.0,279.7434387207031,283.36065673828125,297.2320861816406,300.903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33439.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677201867103577,1.0,0.0,0.0,3.803924083709717,3.8039491176605225,9.655104804551229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.44140625,0.0,1691.289306640625,1895.4371337890625,0.0,3101.423828125,0.775033712387085,1.0,0.0,3.0,1.0,0.0
17835120,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9845655560493468,0.4988889694213867,0.448600023984909,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9148852825164796,0.4050532877445221,0.3841032087802887,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.904520571231842,0.392091691493988,0.2750388085842132,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8660987615585327,0.3448208272457123,0.3278540074825287,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7512180209159851,0.2220994383096695,1.0079891681671145,285.0139465332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8759765625,297.30389404296875,285.01220703125,1.0,0.5428226590156555,0.4927243590354919,0.4927243590354919,1.0,1.0,-2.9339194297790527,1.0694352388381958,1.864484190940857,0.4079956412315368,0.9836329221725464,0.9836329221725464,0.0,123.52264404296876,100.0,57537.5625,0.0,2054.927978515625,1.0,279.7434387207031,283.36065673828125,297.2320861816406,300.903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33439.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677201867103577,1.0,0.0,0.0,3.803924083709717,3.8039491176605225,9.655104804551229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.44140625,0.0,1691.289306640625,1895.4371337890625,0.0,3101.423828125,0.775033712387085,1.0,0.0,3.0,1.0,0.0
17835180,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.5003981590270996,0.4426040351390838,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9434306025505066,0.4075728058815002,0.3863447606563568,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9305184483528136,0.3925908803939819,0.275317519903183,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8887667655944824,0.3458580076694488,0.3286793231964111,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7697070837020874,0.2223608940839767,1.0081557035446167,284.8937072753906,284.95001220703125,298.8872375488281,294.2667236328125,297.8765563964844,297.2968444824219,284.8944702148437,1.0,0.5361863374710083,0.4915289282798767,0.4915289282798767,1.0,1.0,-2.929121971130371,1.065169334411621,1.86395275592804,0.4048187434673309,0.8795808553695679,0.8795808553695679,0.0,114.10918426513672,88.0,58118.94921875,0.0,2001.0845947265625,1.0,279.45660400390625,283.22723388671875,297.28875732421875,301.0733947753906,293.1499938964844,293.1499938964844,279.75,38499.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761841654777527,1.0,0.0,0.0,3.6831870079040527,3.6832118034362793,9.051922802427724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7353515625,0.0,1589.2802734375,1895.4371337890625,0.0,3180.810546875,0.7566112279891968,1.0,0.0,3.0,1.0,0.0
17835240,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.5003981590270996,0.4426040351390838,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9434306025505066,0.4075728058815002,0.3863447606563568,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9305184483528136,0.3925908803939819,0.275317519903183,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8887667655944824,0.3458580076694488,0.3286793231964111,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7697070837020874,0.2223608940839767,1.0081557035446167,284.8937072753906,284.95001220703125,298.8872375488281,294.2667236328125,297.8765563964844,297.2968444824219,284.8944702148437,1.0,0.5361863374710083,0.4915289282798767,0.4915289282798767,1.0,1.0,-2.929121971130371,1.065169334411621,1.86395275592804,0.4048187434673309,0.8795808553695679,0.8795808553695679,0.0,114.10918426513672,88.0,58118.94921875,0.0,2001.0845947265625,1.0,279.45660400390625,283.22723388671875,297.28875732421875,301.0733947753906,293.1499938964844,293.1499938964844,279.75,38499.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761841654777527,1.0,0.0,0.0,3.6831870079040527,3.6832118034362793,9.051922802427724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7353515625,0.0,1589.2802734375,1895.4371337890625,0.0,3180.810546875,0.7566112279891968,1.0,0.0,3.0,1.0,0.0
17835300,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.5034665465354919,0.4292956292629242,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9551297426223756,0.4090729653835296,0.3874407410621643,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9416913986206056,0.3931142687797546,0.2754306197166443,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8984889984130859,0.3465681076049804,0.3290602564811706,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7776778936386108,0.222599908709526,1.0081031322479248,285.0106811523437,284.95001220703125,298.89581298828125,294.27325439453125,297.8846740722656,297.3059997558594,285.01251220703125,1.0,0.531982421875,0.4909311830997467,0.4909311830997467,1.0,1.0,-2.916822671890259,1.0589545965194702,1.857868194580078,0.401537537574768,0.957944393157959,0.957944393157959,0.0,110.20659637451172,88.0,57139.84375,0.0,1960.0419921875,1.0,279.7024841308594,283.3614501953125,297.2373962402344,300.8556823730469,293.1499938964844,293.1499938964844,279.75,34569.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694651126861572,1.0,0.0,0.0,3.727037191390991,3.727061748504639,9.268741223422694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.091796875,0.0,1609.6441650390625,1895.4371337890625,0.0,3117.793212890625,0.7633783221244812,1.0,0.0,3.0,1.0,0.0
17835360,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.5081654191017151,0.4146133959293365,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9678478240966796,0.4106858670711517,0.3887996971607208,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9543732404708862,0.3937705755233764,0.2757677137851715,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9101713299751282,0.3473837673664093,0.3296681940555572,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7871626019477844,0.2229367941617965,1.0088067054748535,284.9901123046875,284.95001220703125,298.9042358398437,294.28009033203125,297.89910888671875,297.3251342773437,284.9875183105469,1.0,0.5273669958114624,0.4904482364654541,0.4904482364654541,1.0,1.0,-2.9027912616729736,1.0522634983062744,1.8505278825759888,0.3979052305221557,0.9619553685188292,0.9619553685188292,0.0,105.99394989013672,106.0,57016.85546875,0.0,1916.2275390625,1.0,279.74334716796875,283.3424072265625,297.2504577636719,300.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,34127.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665717244148254,1.0,0.0,0.0,3.789052248001098,3.789077281951904,9.579755442246096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.111328125,0.0,1678.898681640625,1895.4371337890625,0.0,3090.650146484375,0.7726954817771912,1.0,0.0,3.0,1.0,0.0
17835420,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.516049325466156,0.4111059308052063,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9725322127342224,0.413203626871109,0.3912870585918426,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9578320384025574,0.3942581713199615,0.2762177884578705,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9141808152198792,0.3484085202217102,0.330735981464386,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.789933979511261,0.2232902646064758,1.010577917098999,284.9019775390625,284.95001220703125,298.9207458496094,294.2944641113281,297.9206848144531,297.3512268066406,284.9047546386719,1.0,0.5280858874320984,0.4894823133945465,0.4894823133945465,1.0,1.0,-2.9054722785949707,1.0515797138214111,1.85389256477356,0.3958699107170105,0.8700394630432129,0.8700394630432129,0.0,105.19986724853516,126.0,57489.484375,0.0,1916.68505859375,1.0,279.4569396972656,283.24249267578125,297.3041381835937,301.0401611328125,293.1499938964844,293.1499938964844,279.75,38787.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723363280296326,1.0,0.0,0.0,3.627561092376709,3.6275851726531982,8.780570510680263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.14453125,0.0,1529.0765380859375,1895.4371337890625,0.0,3144.725341796875,0.7472084760665894,1.0,0.0,3.0,1.0,0.0
17835480,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.516049325466156,0.4111059308052063,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9725322127342224,0.413203626871109,0.3912870585918426,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9578320384025574,0.3942581713199615,0.2762177884578705,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9141808152198792,0.3484085202217102,0.330735981464386,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.789933979511261,0.2232902646064758,1.010577917098999,284.9019775390625,284.95001220703125,298.9207458496094,294.2944641113281,297.9206848144531,297.3512268066406,284.9047546386719,1.0,0.5280858874320984,0.4894823133945465,0.4894823133945465,1.0,1.0,-2.9054722785949707,1.0515797138214111,1.85389256477356,0.3958699107170105,0.8700394630432129,0.8700394630432129,0.0,105.19986724853516,126.0,57489.484375,0.0,1916.68505859375,1.0,279.4569396972656,283.24249267578125,297.3041381835937,301.0401611328125,293.1499938964844,293.1499938964844,279.75,38787.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723363280296326,1.0,0.0,0.0,3.627561092376709,3.6275851726531982,8.780570510680263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.14453125,0.0,1529.0765380859375,1895.4371337890625,0.0,3144.725341796875,0.7472084760665894,1.0,0.0,3.0,1.0,0.0
17835540,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.5197895765304565,0.4272158741950989,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9627403020858764,0.4165524542331695,0.3943745791912079,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9456246495246888,0.3956710398197174,0.2771343886852264,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9030511379241944,0.3501348495483398,0.3323278725147247,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7806078791618347,0.2241005301475525,1.0143605470657349,285.0292358398437,284.95001220703125,298.93682861328125,294.3097839355469,297.9298095703125,297.3568115234375,285.0291442871094,1.0,0.535910964012146,0.4885163903236389,0.4885163903236389,1.0,1.0,-2.9360814094543457,1.0622833967208862,1.87379801273346,0.3992344439029693,0.987843930721283,0.987843930721283,0.0,110.34996795654295,144.0,57454.06640625,0.0,1992.673583984375,1.0,279.7424011230469,283.3721008300781,297.28582763671875,300.938720703125,293.1499938964844,293.1499938964844,279.45001220703125,33094.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635231256484985,1.0,0.0,0.0,3.783763885498047,3.7837886810302734,9.553034487908008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.4912109375,0.0,1664.6033935546875,1895.4371337890625,0.0,3062.05126953125,0.7714459896087646,1.0,0.0,3.0,1.0,0.0
17835600,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.5197895765304565,0.4272158741950989,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9627403020858764,0.4165524542331695,0.3943745791912079,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9456246495246888,0.3956710398197174,0.2771343886852264,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9030511379241944,0.3501348495483398,0.3323278725147247,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7806078791618347,0.2241005301475525,1.0143605470657349,285.0292358398437,284.95001220703125,298.93682861328125,294.3097839355469,297.9298095703125,297.3568115234375,285.0291442871094,1.0,0.535910964012146,0.4885163903236389,0.4885163903236389,1.0,1.0,-2.9360814094543457,1.0622833967208862,1.87379801273346,0.3992344439029693,0.987843930721283,0.987843930721283,0.0,110.34996795654295,144.0,57454.06640625,0.0,1992.673583984375,1.0,279.7424011230469,283.3721008300781,297.28582763671875,300.938720703125,293.1499938964844,293.1499938964844,279.45001220703125,33094.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635231256484985,1.0,0.0,0.0,3.783763885498047,3.7837886810302734,9.553034487908008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.4912109375,0.0,1664.6033935546875,1895.4371337890625,0.0,3062.05126953125,0.7714459896087646,1.0,0.0,3.0,1.0,0.0
17835660,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5167438387870789,0.4560509920120239,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.942730188369751,0.4191029965877533,0.39730304479599,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.923102617263794,0.3961960673332214,0.277913898229599,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8843944072723389,0.3511839210987091,0.3338196277618408,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7644873857498169,0.2243814319372177,1.0178481340408323,284.92254638671875,284.95001220703125,298.9525451660156,294.3259582519531,297.9120483398437,297.3203430175781,284.92547607421875,1.0,0.5479553937911987,0.4873517751693725,0.4873517751693725,1.0,1.0,-2.9811758995056152,1.078433871269226,1.9027420282363887,0.4050686955451965,0.9081320762634276,0.9081320762634276,0.0,119.63653564453124,162.0,58994.74609375,0.0,2115.953857421875,1.0,279.456298828125,283.2384948730469,297.3591613769531,301.1750183105469,293.1499938964844,293.1499938964844,279.1499938964844,37141.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741483092308044,1.0,0.0,0.0,3.7259387969970703,3.725963830947876,9.26327913930436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.255859375,0.0,1628.028564453125,1895.4371337890625,0.0,3161.7197265625,0.7636166214942932,1.0,0.0,3.0,1.0,0.0
17835720,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5167438387870789,0.4560509920120239,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.942730188369751,0.4191029965877533,0.39730304479599,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.923102617263794,0.3961960673332214,0.277913898229599,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8843944072723389,0.3511839210987091,0.3338196277618408,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7644873857498169,0.2243814319372177,1.0178481340408323,284.92254638671875,284.95001220703125,298.9525451660156,294.3259582519531,297.9120483398437,297.3203430175781,284.92547607421875,1.0,0.5479553937911987,0.4873517751693725,0.4873517751693725,1.0,1.0,-2.9811758995056152,1.078433871269226,1.9027420282363887,0.4050686955451965,0.9081320762634276,0.9081320762634276,0.0,119.63653564453124,162.0,58994.74609375,0.0,2115.953857421875,1.0,279.456298828125,283.2384948730469,297.3591613769531,301.1750183105469,293.1499938964844,293.1499938964844,279.1499938964844,37141.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741483092308044,1.0,0.0,0.0,3.7259387969970703,3.725963830947876,9.26327913930436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.255859375,0.0,1628.028564453125,1895.4371337890625,0.0,3161.7197265625,0.7636166214942932,1.0,0.0,3.0,1.0,0.0
17835780,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.969800353050232,0.5115925669670105,0.4616574347019195,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9024704098701476,0.4212929010391235,0.4000603854656219,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8843590617179871,0.3963467180728912,0.278531014919281,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8502887487411499,0.3518676161766052,0.3351730406284332,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7358226776123047,0.224217489361763,1.020643711090088,284.90093994140625,284.95001220703125,298.9678955078125,294.34283447265625,297.8901062011719,297.27850341796875,284.90289306640625,1.0,0.5604394674301147,0.4861871600151062,0.4861871600151062,1.0,1.0,-2.995540142059326,1.0817832946777344,1.913756847381592,0.4070841372013092,0.8455387353897095,0.8455387353897095,0.0,137.34303283691406,180.0,59544.48828125,0.0,2232.386474609375,1.0,279.158447265625,283.1921081542969,297.365478515625,301.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,39305.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815717697143555,1.0,0.0,0.0,3.52803373336792,3.528057336807251,8.305366350214172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.392578125,0.0,1425.5653076171875,1895.4371337890625,0.0,3231.308837890625,0.7296465635299683,1.0,0.0,3.0,1.0,0.0
17835840,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.969800353050232,0.5115925669670105,0.4616574347019195,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9024704098701476,0.4212929010391235,0.4000603854656219,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8843590617179871,0.3963467180728912,0.278531014919281,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8502887487411499,0.3518676161766052,0.3351730406284332,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7358226776123047,0.224217489361763,1.020643711090088,284.90093994140625,284.95001220703125,298.9678955078125,294.34283447265625,297.8901062011719,297.27850341796875,284.90289306640625,1.0,0.5604394674301147,0.4861871600151062,0.4861871600151062,1.0,1.0,-2.995540142059326,1.0817832946777344,1.913756847381592,0.4070841372013092,0.8455387353897095,0.8455387353897095,0.0,137.34303283691406,180.0,59544.48828125,0.0,2232.386474609375,1.0,279.158447265625,283.1921081542969,297.365478515625,301.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,39305.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815717697143555,1.0,0.0,0.0,3.52803373336792,3.528057336807251,8.305366350214172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.392578125,0.0,1425.5653076171875,1895.4371337890625,0.0,3231.308837890625,0.7296465635299683,1.0,0.0,3.0,1.0,0.0
17835900,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9523507356643676,0.5114702582359314,0.4611033201217651,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8878664970397949,0.4227295815944671,0.4015754163265228,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8695749044418335,0.3968167006969452,0.2789618074893951,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.837165892124176,0.3524936437606811,0.3359507620334625,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.724589467048645,0.2242958545684814,1.0221278667449951,285.0177917480469,284.95001220703125,298.9754943847656,294.3515319824219,297.8894348144531,297.2738342285156,285.01971435546875,1.0,0.5666182637214661,0.485604852437973,0.485604852437973,1.0,1.0,-3.001389265060425,1.0831491947174072,1.9182401895523071,0.4054954946041107,0.9260521531105042,0.9260521531105042,0.0,145.99307250976562,180.0,58928.7421875,0.0,2285.964111328125,1.0,279.3993530273437,283.3215026855469,297.31695556640625,301.0368347167969,293.1499938964844,293.1499938964844,279.45001220703125,34324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749744892120361,1.0,0.0,0.0,3.586728572845459,3.586751699447632,8.584012789469853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.712890625,0.0,1451.59326171875,1895.4371337890625,0.0,3169.46728515625,0.7380324602127075,1.0,0.0,3.0,1.0,0.0
17835960,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9363085627555848,0.5118522047996521,0.46161088347435,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8752985000610352,0.4242419898509979,0.4033352136611938,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8570032715797424,0.3973873555660248,0.2796030342578888,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.825965166091919,0.3532040119171142,0.3369475901126861,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7145335674285889,0.2244488000869751,1.024336814880371,285.0014343261719,284.95001220703125,298.9830017089844,294.3603820800781,297.89068603515625,297.272705078125,285.00030517578125,1.0,0.5728169083595276,0.4847380220890045,0.4847380220890045,1.0,1.0,-3.008737087249756,1.0844330787658691,1.9243038892745967,0.4050272405147552,0.9355244636535645,0.9355244636535645,0.0,154.72377014160156,198.0,59193.44140625,0.0,2343.97265625,1.0,279.4421691894531,283.3037109375,297.3364562988281,301.11004638671875,293.1499938964844,293.1499938964844,279.1499938964844,33648.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728436231613159,1.0,0.0,0.0,3.664872407913208,3.664896011352539,8.962124979916553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.9599609375,0.0,1532.1146240234375,1895.4371337890625,0.0,3149.483642578125,0.7497363686561584,1.0,0.0,3.0,1.0,0.0
17836020,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9087008237838744,0.5115861892700195,0.4622142612934112,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8544716835021973,0.4262304008007049,0.4060654640197754,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.836322546005249,0.3975764513015747,0.2803857326507568,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8063961863517761,0.3538477122783661,0.3383844792842865,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.695793628692627,0.224290058016777,1.0273057222366333,284.9137268066406,284.95001220703125,298.9967041015625,294.3769836425781,297.8872375488281,297.2621154785156,284.916015625,1.0,0.5840792059898376,0.4831430315971374,0.4831430315971374,1.0,1.0,-3.0189883708953857,1.0853358507156372,1.9336525201797483,0.4037943184375763,0.858789324760437,0.858789324760437,0.0,171.55740356445312,198.0,59885.38671875,0.0,2449.32421875,1.0,279.1602783203125,283.19952392578125,297.3994140625,301.2916259765625,293.1499938964844,293.1499938964844,279.1499938964844,38301.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805285692214966,1.0,0.0,0.0,3.5426619052886963,3.542685508728028,8.374381650355645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7548828125,0.0,1433.7071533203125,1895.4371337890625,0.0,3221.53369140625,0.7314881086349487,1.0,0.0,3.0,1.0,0.0
17836080,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.90659099817276,0.511593222618103,0.4622456133365631,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8528204560279846,0.4264094233512878,0.4062777757644653,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8346755504608154,0.3975996971130371,0.2804333865642547,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8046998381614685,0.3539072573184967,0.3384874165058136,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.694236159324646,0.2242761254310608,1.0274882316589355,284.9174499511719,284.95001220703125,298.9978942871094,294.3784484863281,297.8870849609375,297.26141357421875,284.91851806640625,1.0,0.5850418210029602,0.4830043315887451,0.4830043315887451,1.0,1.0,-3.019681453704834,1.085332274436951,1.9343492984771729,0.4036493599414825,0.8594276905059814,0.8594276905059814,0.0,173.04702758789062,201.0,59906.015625,0.0,2458.283935546875,1.0,279.15771484375,283.2011413574219,297.3974304199219,301.2855529785156,293.1499938964844,293.1499938964844,279.45001220703125,37985.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805150985717773,1.0,0.0,0.0,3.541098356246948,3.5411217212677,8.366990869035362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.490234375,0.0,1429.7655029296875,1895.4371337890625,0.0,3221.40771484375,0.7309330701828003,1.0,0.0,3.0,1.0,0.0
17836140,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.892713189125061,0.5126065015792847,0.463301807641983,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8420217633247375,0.4291988611221313,0.4091720283031463,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8233360052108765,0.3985114097595215,0.281252384185791,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7930211424827576,0.3551302552223205,0.3399325013160705,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6832846999168396,0.2244421690702438,1.0298160314559937,285.0068664550781,284.95001220703125,299.0126037597656,294.3969421386719,297.8897399902344,297.26007080078125,285.0058288574219,1.0,0.59274822473526,0.4812706410884857,0.4812706410884857,1.0,1.0,-3.0299479961395264,1.085911750793457,1.944036245346069,0.4020942747592926,0.9489559531211852,0.9489559531211852,0.0,184.6280975341797,189.0,59590.8046875,0.0,2537.280517578125,1.0,279.4417724609375,283.3019104003906,297.37799072265625,301.176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33353.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730384111404419,1.0,0.0,0.0,3.6908693313598633,3.690893173217773,9.089722539101786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.931640625,0.0,1559.0892333984375,1895.4371337890625,0.0,3151.310546875,0.7544355988502502,1.0,0.0,3.0,1.0,0.0
17836200,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.892713189125061,0.5126065015792847,0.463301807641983,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8420217633247375,0.4291988611221313,0.4091720283031463,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8233360052108765,0.3985114097595215,0.281252384185791,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7930211424827576,0.3551302552223205,0.3399325013160705,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6832846999168396,0.2244421690702438,1.0298160314559937,285.0068664550781,284.95001220703125,299.0126037597656,294.3969421386719,297.8897399902344,297.26007080078125,285.0058288574219,1.0,0.59274822473526,0.4812706410884857,0.4812706410884857,1.0,1.0,-3.0299479961395264,1.085911750793457,1.944036245346069,0.4020942747592926,0.9489559531211852,0.9489559531211852,0.0,184.6280975341797,189.0,59590.8046875,0.0,2537.280517578125,1.0,279.4417724609375,283.3019104003906,297.37799072265625,301.176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33353.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730384111404419,1.0,0.0,0.0,3.6908693313598633,3.690893173217773,9.089722539101786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.931640625,0.0,1559.0892333984375,1895.4371337890625,0.0,3151.310546875,0.7544355988502502,1.0,0.0,3.0,1.0,0.0
17836260,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8908550143241882,0.5122315287590027,0.4633364379405975,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8418023586273193,0.4312668144702911,0.4113555252552032,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8220139741897583,0.3986344039440155,0.2815315425395965,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7919909358024597,0.3557510077953338,0.3407353162765503,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6817764639854431,0.2242558449506759,1.0297497510910034,284.9111022949219,284.95001220703125,299.0272216796875,294.4158020019531,297.88720703125,297.2503662109375,284.9123229980469,1.0,0.5937386751174927,0.4799177646636963,0.4799177646636963,1.0,1.0,-3.0338475704193115,1.084632396697998,1.9492151737213133,0.4002771079540252,0.8638821840286255,0.8638821840286255,0.0,186.34231567382807,177.0,60255.31640625,0.0,2553.52587890625,1.0,279.157470703125,283.1898193359375,297.436767578125,301.3500671386719,293.1499938964844,293.1499938964844,279.45001220703125,38075.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811387419700623,1.0,0.0,0.0,3.5711140632629395,3.5711376667022705,8.50943536079285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.982421875,0.0,1462.3577880859375,1895.4371337890625,0.0,3227.25146484375,0.7363431453704834,1.0,0.0,3.0,1.0,0.0
17836320,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8908550143241882,0.5122315287590027,0.4633364379405975,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8418023586273193,0.4312668144702911,0.4113555252552032,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8220139741897583,0.3986344039440155,0.2815315425395965,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7919909358024597,0.3557510077953338,0.3407353162765503,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6817764639854431,0.2242558449506759,1.0297497510910034,284.9111022949219,284.95001220703125,299.0272216796875,294.4158020019531,297.88720703125,297.2503662109375,284.9123229980469,1.0,0.5937386751174927,0.4799177646636963,0.4799177646636963,1.0,1.0,-3.0338475704193115,1.084632396697998,1.9492151737213133,0.4002771079540252,0.8638821840286255,0.8638821840286255,0.0,186.34231567382807,177.0,60255.31640625,0.0,2553.52587890625,1.0,279.157470703125,283.1898193359375,297.436767578125,301.3500671386719,293.1499938964844,293.1499938964844,279.45001220703125,38075.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811387419700623,1.0,0.0,0.0,3.5711140632629395,3.5711376667022705,8.50943536079285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.982421875,0.0,1462.3577880859375,1895.4371337890625,0.0,3227.25146484375,0.7363431453704834,1.0,0.0,3.0,1.0,0.0
17836380,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.897277295589447,0.5131796598434448,0.4636847078800201,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8487152457237244,0.4341100454330444,0.4136257469654083,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8275173306465149,0.3996044993400574,0.2818930149078369,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7981495261192322,0.3570212125778198,0.3415548801422119,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.686604380607605,0.2245260775089264,1.0293917655944824,285.00311279296875,284.95001220703125,299.041748046875,294.43487548828125,297.89141845703125,297.2511901855469,285.0020446777344,1.0,0.5913119912147522,0.4785648882389068,0.4785648882389068,1.0,1.0,-3.0379793643951416,1.0834676027297974,1.954511642456055,0.3983388841152191,0.9520341157913208,0.9520341157913208,0.0,181.5228881835937,165.0,59818.42578125,0.0,2536.406005859375,1.0,279.44195556640625,283.2951354980469,297.4147644042969,301.22967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33525.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873390793800354,1.0,0.0,0.0,3.711599349975586,3.7116236686706543,9.192115726364136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.45703125,0.0,1583.9576416015625,1895.4371337890625,0.0,3154.61572265625,0.7583379149436951,1.0,0.0,3.0,1.0,0.0
17836440,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.897277295589447,0.5131796598434448,0.4636847078800201,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8487152457237244,0.4341100454330444,0.4136257469654083,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8275173306465149,0.3996044993400574,0.2818930149078369,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7981495261192322,0.3570212125778198,0.3415548801422119,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.686604380607605,0.2245260775089264,1.0293917655944824,285.00311279296875,284.95001220703125,299.041748046875,294.43487548828125,297.89141845703125,297.2511901855469,285.0020446777344,1.0,0.5913119912147522,0.4785648882389068,0.4785648882389068,1.0,1.0,-3.0379793643951416,1.0834676027297974,1.954511642456055,0.3983388841152191,0.9520341157913208,0.9520341157913208,0.0,181.5228881835937,165.0,59818.42578125,0.0,2536.406005859375,1.0,279.44195556640625,283.2951354980469,297.4147644042969,301.22967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33525.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873390793800354,1.0,0.0,0.0,3.711599349975586,3.7116236686706543,9.192115726364136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.45703125,0.0,1583.9576416015625,1895.4371337890625,0.0,3154.61572265625,0.7583379149436951,1.0,0.0,3.0,1.0,0.0
17836500,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.902204930782318,0.5130721926689148,0.4637813866138458,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8537729382514954,0.435240626335144,0.4147291183471679,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317206501960754,0.3997755050659179,0.2820555865764618,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8027780055999756,0.3574253022670746,0.341944545507431,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6904200911521912,0.2245400696992874,1.0292086601257324,284.8735656738281,284.95001220703125,299.04901123046875,294.4444580078125,297.8913269042969,297.2483215332031,284.8714294433594,1.0,0.5893512964248657,0.4778884351253509,0.4778884351253509,1.0,1.0,-3.0398716926574707,1.082797288894653,1.957074284553528,0.3974346220493316,0.862430214881897,0.862430214881897,0.0,177.85220336914062,165.0,60663.109375,0.0,2520.95361328125,1.0,279.1962890625,283.1499328613281,297.4772644042969,301.4591979980469,293.1499938964844,293.1499938964844,279.1499938964844,37643.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795562386512756,1.0,0.0,0.0,3.6705923080444336,3.670616626739502,8.990121500573878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.681640625,0.0,1568.5660400390625,1895.4371337890625,0.0,3212.421630859375,0.7514854669570923,1.0,0.0,3.0,1.0,0.0
17836560,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.90735924243927,0.5128194093704224,0.4633792638778686,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8590912818908691,0.4362812936306,0.4155375063419342,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8360831141471863,0.3998400568962097,0.2819777727127075,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8075635433197021,0.3577411472797394,0.3420812487602234,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6943944096565247,0.2244902104139328,1.0282492637634275,284.9081726074219,284.95001220703125,299.0563049316406,294.4540710449219,297.8906555175781,297.2444152832031,284.9095153808594,1.0,0.5869187116622925,0.4772810041904449,0.4772810041904449,1.0,1.0,-3.039279222488404,1.0812644958496094,1.958014726638794,0.3961832225322723,0.8651214241981506,0.8651214241981506,0.0,173.89622497558594,153.0,60427.140625,0.0,2499.332275390625,1.0,279.1575927734375,283.1848449707031,297.4728698730469,301.39825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38221.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810028433799744,1.0,0.0,0.0,3.5855727195739746,3.5855963230133057,8.57848021951213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1572265625,0.0,1478.9927978515625,1895.4371337890625,0.0,3225.978271484375,0.7390161156654358,1.0,0.0,3.0,1.0,0.0
17836620,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.923583686351776,0.5137682557106018,0.463544487953186,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8740070462226868,0.4392259418964386,0.4177051186561584,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8487347364425659,0.4009110331535339,0.2822648584842682,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8202741146087646,0.3591043055057525,0.3427914083003998,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7057376503944397,0.2248965948820114,1.0275732278823853,285.00299072265625,284.95001220703125,299.0708923339844,294.4732971191406,297.89617919921875,297.24713134765625,285.001953125,1.0,0.5814710259437561,0.4760661423206329,0.4760661423206329,1.0,1.0,-3.0424633026123047,1.0799707174301147,1.96249258518219,0.3943471312522888,0.9543842673301696,0.9543842673301696,0.0,163.96438598632812,141.0,59962.14453125,0.0,2453.792236328125,1.0,279.4420471191406,283.2931213378906,297.4518737792969,301.2762145996094,293.1499938964844,293.1499938964844,279.1499938964844,33589.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872983992099762,1.0,0.0,0.0,3.72252368927002,3.722548007965088,9.246305125998332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.3984375,0.0,1596.964599609375,1895.4371337890625,0.0,3150.7998046875,0.7603914737701416,1.0,0.0,3.0,1.0,0.0
17836680,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.923583686351776,0.5137682557106018,0.463544487953186,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8740070462226868,0.4392259418964386,0.4177051186561584,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8487347364425659,0.4009110331535339,0.2822648584842682,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8202741146087646,0.3591043055057525,0.3427914083003998,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7057376503944397,0.2248965948820114,1.0275732278823853,285.00299072265625,284.95001220703125,299.0708923339844,294.4732971191406,297.89617919921875,297.24713134765625,285.001953125,1.0,0.5814710259437561,0.4760661423206329,0.4760661423206329,1.0,1.0,-3.0424633026123047,1.0799707174301147,1.96249258518219,0.3943471312522888,0.9543842673301696,0.9543842673301696,0.0,163.96438598632812,141.0,59962.14453125,0.0,2453.792236328125,1.0,279.4420471191406,283.2931213378906,297.4518737792969,301.2762145996094,293.1499938964844,293.1499938964844,279.1499938964844,33589.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872983992099762,1.0,0.0,0.0,3.72252368927002,3.722548007965088,9.246305125998332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.3984375,0.0,1596.964599609375,1895.4371337890625,0.0,3150.7998046875,0.7603914737701416,1.0,0.0,3.0,1.0,0.0
17836740,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9425417184829712,0.5133641362190247,0.4631057381629944,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8914390802383423,0.4414568245410919,0.4195733666419983,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8637416958808899,0.4012090861797333,0.2823191881179809,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8344030976295471,0.3598829805850982,0.343271940946579,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7182620763778687,0.2249636650085449,1.026412010192871,284.90789794921875,284.95001220703125,299.0855712890625,294.4924621582031,297.89654541015625,297.2419738769531,284.9092712402344,1.0,0.5753813982009888,0.4748512804508209,0.4748512804508209,1.0,1.0,-3.0434365272521973,1.077762484550476,1.965673923492432,0.3922535479068756,0.8671070337295532,0.8671070337295532,0.0,153.52249145507812,129.0,60571.38671875,0.0,2401.40478515625,1.0,279.1572570800781,283.1825561523437,297.5106201171875,301.44512939453125,293.1499938964844,293.1499938964844,279.45001220703125,38243.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804780840873718,1.0,0.0,0.0,3.59580945968628,3.595833301544189,8.627533247818064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7861328125,0.0,1490.24462890625,1895.4371337890625,0.0,3221.060791015625,0.7409213781356812,1.0,0.0,3.0,1.0,0.0
