time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9425417184829712,0.5133641362190247,0.4631057381629944,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8914390802383423,0.4414568245410919,0.4195733666419983,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8637416958808899,0.4012090861797333,0.2823191881179809,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8344030976295471,0.3598829805850982,0.343271940946579,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7182620763778687,0.2249636650085449,1.026412010192871,284.90789794921875,284.95001220703125,299.0855712890625,294.4924621582031,297.89654541015625,297.2419738769531,284.9092712402344,1.0,0.5753813982009888,0.4748512804508209,0.4748512804508209,1.0,1.0,-3.0434365272521973,1.077762484550476,1.965673923492432,0.3922535479068756,0.8671070337295532,0.8671070337295532,0.0,153.52249145507812,129.0,60571.38671875,0.0,2401.40478515625,1.0,279.1572570800781,283.1825561523437,297.5106201171875,301.44512939453125,293.1499938964844,293.1499938964844,279.45001220703125,38243.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804780840873718,1.0,0.0,0.0,3.59580945968628,3.595833301544189,8.627533247818064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7861328125,0.0,1490.24462890625,1895.4371337890625,0.0,3221.060791015625,0.7409213781356812,1.0,0.0,3.0,1.0,0.0
17836860,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9654699563980104,0.5142483115196228,0.4631582796573639,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9143422842025756,0.4444453120231628,0.421722948551178,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8836690187454224,0.4023208618164062,0.2825917899608612,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8527993559837341,0.3612846136093139,0.3439604640007019,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7331640720367432,0.225444495677948,1.0258039236068726,285.00372314453125,284.95001220703125,299.1004333496094,294.511474609375,297.9027099609375,297.2455139160156,285.002685546875,1.0,0.5689575672149658,0.4737070798873901,0.4737070798873901,1.0,1.0,-3.0465011596679688,1.076540231704712,1.9699610471725464,0.3904690742492676,0.957204043865204,0.957204043865204,0.0,142.04043579101562,117.0,60094.35546875,0.0,2347.420654296875,1.0,279.442138671875,283.2918395996094,297.48980712890625,301.3228759765625,293.1499938964844,293.1499938964844,279.1499938964844,33599.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724085688591003,1.0,0.0,0.0,3.732042789459229,3.732067108154297,9.29365398860682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1015625,0.0,1608.0120849609375,1895.4371337890625,0.0,3145.403076171875,0.76214599609375,1.0,0.0,3.0,1.0,0.0
17836920,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9654699563980104,0.5142483115196228,0.4631582796573639,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9143422842025756,0.4444453120231628,0.421722948551178,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8836690187454224,0.4023208618164062,0.2825917899608612,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8527993559837341,0.3612846136093139,0.3439604640007019,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7331640720367432,0.225444495677948,1.0258039236068726,285.00372314453125,284.95001220703125,299.1004333496094,294.511474609375,297.9027099609375,297.2455139160156,285.002685546875,1.0,0.5689575672149658,0.4737070798873901,0.4737070798873901,1.0,1.0,-3.0465011596679688,1.076540231704712,1.9699610471725464,0.3904690742492676,0.957204043865204,0.957204043865204,0.0,142.04043579101562,117.0,60094.35546875,0.0,2347.420654296875,1.0,279.442138671875,283.2918395996094,297.48980712890625,301.3228759765625,293.1499938964844,293.1499938964844,279.1499938964844,33599.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724085688591003,1.0,0.0,0.0,3.732042789459229,3.732067108154297,9.29365398860682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1015625,0.0,1608.0120849609375,1895.4371337890625,0.0,3145.403076171875,0.76214599609375,1.0,0.0,3.0,1.0,0.0
17836980,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.987518548965454,0.513755202293396,0.4626152813434601,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9427992105484008,0.4466885328292846,0.4235779345035553,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9068463444709778,0.4026353061199188,0.2826381921768188,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8746573328971863,0.3620775640010834,0.34442800283432,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7503618597984314,0.225562110543251,1.0247434377670288,284.9072570800781,284.95001220703125,299.115478515625,294.5302124023437,297.9036865234375,297.2411193847656,284.90869140625,1.0,0.562288224697113,0.4725628793239593,0.4725628793239593,1.0,1.0,-3.047428846359253,1.074445366859436,1.9729835987091064,0.3884204030036926,0.8690212368965149,0.8690212368965149,0.0,130.7561492919922,105.0,60708.546875,0.0,2290.46630859375,1.0,279.1571655273437,283.179931640625,297.54833984375,301.4920959472656,293.1499938964844,293.1499938964844,279.45001220703125,38251.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799018263816833,1.0,0.0,0.0,3.606153726577759,3.606177806854248,8.67724338604603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.009765625,0.0,1501.5775146484375,1895.4371337890625,0.0,3215.660400390625,0.7427864670753479,1.0,0.0,3.0,1.0,0.0
17837040,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.987518548965454,0.513755202293396,0.4626152813434601,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9427992105484008,0.4466885328292846,0.4235779345035553,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9068463444709778,0.4026353061199188,0.2826381921768188,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8746573328971863,0.3620775640010834,0.34442800283432,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7503618597984314,0.225562110543251,1.0247434377670288,284.9072570800781,284.95001220703125,299.115478515625,294.5302124023437,297.9036865234375,297.2411193847656,284.90869140625,1.0,0.562288224697113,0.4725628793239593,0.4725628793239593,1.0,1.0,-3.047428846359253,1.074445366859436,1.9729835987091064,0.3884204030036926,0.8690212368965149,0.8690212368965149,0.0,130.7561492919922,105.0,60708.546875,0.0,2290.46630859375,1.0,279.1571655273437,283.179931640625,297.54833984375,301.4920959472656,293.1499938964844,293.1499938964844,279.45001220703125,38251.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799018263816833,1.0,0.0,0.0,3.606153726577759,3.606177806854248,8.67724338604603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.009765625,0.0,1501.5775146484375,1895.4371337890625,0.0,3215.660400390625,0.7427864670753479,1.0,0.0,3.0,1.0,0.0
17837100,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9983635544776917,0.5140817761421204,0.4623429775238037,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9586209058761596,0.4481328427791595,0.4245100021362304,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9217691421508788,0.4031330645084381,0.2826601266860962,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8878127932548523,0.362729400396347,0.3446512818336487,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7608234882354736,0.2257761061191558,1.024119853973389,285.0214233398437,284.95001220703125,299.12310791015625,294.5394287109375,297.9064636230469,297.2423400878906,285.0228271484375,1.0,0.5588465332984924,0.4719907641410827,0.4719907641410827,1.0,1.0,-3.0477163791656494,1.073333501815796,1.974382758140564,0.3872568309307098,0.9498319029808044,0.9498319029808044,0.0,124.9694366455078,105.0,60024.8984375,0.0,2260.946533203125,1.0,279.4007568359375,283.306884765625,297.5058898925781,301.2958374023437,293.1499938964844,293.1499938964844,279.45001220703125,34013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737044930458069,1.0,0.0,0.0,3.6681978702545166,3.6682217121124254,8.978396976999647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6142578125,0.0,1538.571044921875,1895.4371337890625,0.0,3157.5576171875,0.7522743940353394,1.0,0.0,3.0,1.0,0.0
17837160,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.5153521299362183,0.4514570534229278,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9696780443191528,0.4496361017227173,0.4257922172546386,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9332610368728638,0.4037047326564789,0.2829585969448089,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8977152109146118,0.3634371757507324,0.3451808393001556,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7687674760818481,0.2260329127311706,1.0245848894119265,284.99639892578125,284.95001220703125,299.1307983398437,294.5485534667969,297.9102478027344,297.24560546875,284.99346923828125,1.0,0.5548092722892761,0.4714251458644867,0.4714251458644867,1.0,1.0,-3.037501573562622,1.068015456199646,1.969486117362976,0.3846776187419891,0.9538452625274658,0.9538452625274658,0.0,120.74789428710938,108.0,60045.8046875,0.0,2220.87548828125,1.0,279.4427490234375,283.2835388183594,297.52587890625,301.3641052246094,293.1499938964844,293.1499938964844,279.1499938964844,33698.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717516660690308,1.0,0.0,0.0,3.7397000789642334,3.739724636077881,9.331830597147928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.16796875,0.0,1617.6287841796875,1895.4371337890625,0.0,3139.241943359375,0.7633674144744873,1.0,0.0,3.0,1.0,0.0
17837220,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5199118256568909,0.4373795986175537,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9807294607162476,0.4517538547515869,0.4278317093849182,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9448868036270142,0.4038900136947632,0.283139169216156,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9083116054534912,0.3641134798526764,0.3458400964736938,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7770455479621887,0.2260784208774566,1.024630784988403,284.8993225097656,284.95001220703125,299.1464538574219,294.5664367675781,297.916015625,297.2488708496094,284.9006652832031,1.0,0.5508243441581726,0.4702938497066498,0.4702938497066498,1.0,1.0,-3.0243782997131348,1.060390830039978,1.9639874696731567,0.3797751069068908,0.8577483892440796,0.8577483892440796,0.0,116.50489044189452,111.0,60177.22265625,0.0,2175.44921875,1.0,279.15728759765625,283.1778869628906,297.5775451660156,301.4956970214844,293.1499938964844,293.1499938964844,279.45001220703125,38834.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779040575027466,1.0,0.0,0.0,3.576523542404175,3.576547384262085,8.535234883311205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.177734375,0.0,1473.7320556640625,1895.4371337890625,0.0,3196.935546875,0.7378942370414734,1.0,0.0,3.0,1.0,0.0
17837280,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5199118256568909,0.4373795986175537,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9807294607162476,0.4517538547515869,0.4278317093849182,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9448868036270142,0.4038900136947632,0.283139169216156,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9083116054534912,0.3641134798526764,0.3458400964736938,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7770455479621887,0.2260784208774566,1.024630784988403,284.8993225097656,284.95001220703125,299.1464538574219,294.5664367675781,297.916015625,297.2488708496094,284.9006652832031,1.0,0.5508243441581726,0.4702938497066498,0.4702938497066498,1.0,1.0,-3.0243782997131348,1.060390830039978,1.9639874696731567,0.3797751069068908,0.8577483892440796,0.8577483892440796,0.0,116.50489044189452,111.0,60177.22265625,0.0,2175.44921875,1.0,279.15728759765625,283.1778869628906,297.5775451660156,301.4956970214844,293.1499938964844,293.1499938964844,279.45001220703125,38834.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779040575027466,1.0,0.0,0.0,3.576523542404175,3.576547384262085,8.535234883311205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.177734375,0.0,1473.7320556640625,1895.4371337890625,0.0,3196.935546875,0.7378942370414734,1.0,0.0,3.0,1.0,0.0
17837340,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.5261709690093994,0.4297173023223877,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9872928857803344,0.4546434581279754,0.4302779138088226,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.951710879802704,0.404888391494751,0.2836235463619232,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.915298342704773,0.3654116094112396,0.3468224108219147,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7819860577583313,0.2264850288629531,1.02558696269989,284.9927673339844,284.95001220703125,299.1624755859375,294.583740234375,297.9315185546875,297.2665405273437,284.99169921875,1.0,0.5492205619812012,0.4691625833511352,0.4691625833511352,1.0,1.0,-3.021009922027588,1.0566341876983645,1.964375734329224,0.376649409532547,0.9396857023239136,0.9396857023239136,0.0,114.3946304321289,129.0,59444.15625,0.0,2158.65771484375,1.0,279.4420471191406,283.2854309082031,297.5539855957031,301.35174560546875,293.1499938964844,293.1499938964844,279.1499938964844,33986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868155837059021,1.0,0.0,0.0,3.69764256477356,3.697666645050049,9.12311463707738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4541015625,0.0,1571.5626220703125,1895.4371337890625,0.0,3105.510498046875,0.7560406923294067,1.0,0.0,3.0,1.0,0.0
17837400,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.5261709690093994,0.4297173023223877,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9872928857803344,0.4546434581279754,0.4302779138088226,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.951710879802704,0.404888391494751,0.2836235463619232,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.915298342704773,0.3654116094112396,0.3468224108219147,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7819860577583313,0.2264850288629531,1.02558696269989,284.9927673339844,284.95001220703125,299.1624755859375,294.583740234375,297.9315185546875,297.2665405273437,284.99169921875,1.0,0.5492205619812012,0.4691625833511352,0.4691625833511352,1.0,1.0,-3.021009922027588,1.0566341876983645,1.964375734329224,0.376649409532547,0.9396857023239136,0.9396857023239136,0.0,114.3946304321289,129.0,59444.15625,0.0,2158.65771484375,1.0,279.4420471191406,283.2854309082031,297.5539855957031,301.35174560546875,293.1499938964844,293.1499938964844,279.1499938964844,33986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868155837059021,1.0,0.0,0.0,3.69764256477356,3.697666645050049,9.12311463707738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4541015625,0.0,1571.5626220703125,1895.4371337890625,0.0,3105.510498046875,0.7560406923294067,1.0,0.0,3.0,1.0,0.0
17837460,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.5284669399261475,0.4412545263767242,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.981401264667511,0.456853449344635,0.4326271712779999,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9428631663322448,0.4051675796508789,0.2840314507484436,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9072504639625548,0.3661650121212005,0.3477827906608581,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7753298282623291,0.2265856266021728,1.026996374130249,284.9189147949219,284.95001220703125,299.17889404296875,294.6003723144531,297.9365539550781,297.26629638671875,284.9200744628906,1.0,0.5547677278518677,0.4683870673179626,0.4683870673179626,1.0,1.0,-3.041011571884156,1.06289803981781,1.9781136512756348,0.3780563473701477,0.8665847182273865,0.8665847182273865,0.0,118.14862060546876,147.0,60261.68359375,0.0,2213.525146484375,1.0,279.1579895019531,283.1897277832031,297.61383056640625,301.5210876464844,293.1499938964844,293.1499938964844,279.45001220703125,37844.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746099472045898,1.0,0.0,0.0,3.5724213123321533,3.5724449157714844,8.51566710480256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.1005859375,0.0,1462.0640869140625,1895.4371337890625,0.0,3166.048828125,0.7365235090255737,1.0,0.0,3.0,1.0,0.0
17837520,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.5284669399261475,0.4412545263767242,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.981401264667511,0.456853449344635,0.4326271712779999,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9428631663322448,0.4051675796508789,0.2840314507484436,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9072504639625548,0.3661650121212005,0.3477827906608581,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7753298282623291,0.2265856266021728,1.026996374130249,284.9189147949219,284.95001220703125,299.17889404296875,294.6003723144531,297.9365539550781,297.26629638671875,284.9200744628906,1.0,0.5547677278518677,0.4683870673179626,0.4683870673179626,1.0,1.0,-3.041011571884156,1.06289803981781,1.9781136512756348,0.3780563473701477,0.8665847182273865,0.8665847182273865,0.0,118.14862060546876,147.0,60261.68359375,0.0,2213.525146484375,1.0,279.1579895019531,283.1897277832031,297.61383056640625,301.5210876464844,293.1499938964844,293.1499938964844,279.45001220703125,37844.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746099472045898,1.0,0.0,0.0,3.5724213123321533,3.5724449157714844,8.51566710480256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.1005859375,0.0,1462.0640869140625,1895.4371337890625,0.0,3166.048828125,0.7365235090255737,1.0,0.0,3.0,1.0,0.0
17837580,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.5260794162750244,0.4654242992401123,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9671453833580016,0.4598377048969269,0.43549245595932,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9246209859848022,0.406260073184967,0.2848264873027801,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8918823003768921,0.3675408959388733,0.3491702675819397,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7623000741004944,0.227059781551361,1.0298309326171875,285.03125,284.95001220703125,299.1958312988281,294.6162109375,297.93463134765625,297.254150390625,285.0311279296875,1.0,0.5650579929351807,0.46761155128479,0.46761155128479,1.0,1.0,-3.0795252323150635,1.0764567852020264,2.003068447113037,0.3827528953552246,0.9795712828636168,0.9795712828636168,0.0,126.17792510986328,165.0,60496.30078125,0.0,2325.25341796875,1.0,279.44207763671875,283.306640625,297.6018981933594,301.4452819824219,293.1499938964844,293.1499938964844,279.1499938964844,32773.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680312037467957,1.0,0.0,0.0,3.742060899734497,3.742085218429565,9.34361594318034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.345703125,0.0,1613.27001953125,1895.4371337890625,0.0,3104.341796875,0.7635783553123474,1.0,0.0,3.0,1.0,0.0
17837640,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.5260794162750244,0.4654242992401123,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9671453833580016,0.4598377048969269,0.43549245595932,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9246209859848022,0.406260073184967,0.2848264873027801,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8918823003768921,0.3675408959388733,0.3491702675819397,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7623000741004944,0.227059781551361,1.0298309326171875,285.03125,284.95001220703125,299.1958312988281,294.6162109375,297.93463134765625,297.254150390625,285.0311279296875,1.0,0.5650579929351807,0.46761155128479,0.46761155128479,1.0,1.0,-3.0795252323150635,1.0764567852020264,2.003068447113037,0.3827528953552246,0.9795712828636168,0.9795712828636168,0.0,126.17792510986328,165.0,60496.30078125,0.0,2325.25341796875,1.0,279.44207763671875,283.306640625,297.6018981933594,301.4452819824219,293.1499938964844,293.1499938964844,279.1499938964844,32773.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680312037467957,1.0,0.0,0.0,3.742060899734497,3.742085218429565,9.34361594318034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.345703125,0.0,1613.27001953125,1895.4371337890625,0.0,3104.341796875,0.7635783553123474,1.0,0.0,3.0,1.0,0.0
17837700,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9915793538093568,0.5224449634552002,0.4719553887844085,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.952182114124298,0.4609509706497192,0.4370315670967102,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9084026217460632,0.4064178168773651,0.2853089272975921,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8780209422111511,0.3679238259792328,0.3499850630760193,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7509116530418396,0.2271145731210708,1.0318998098373413,284.9015197753906,284.95001220703125,299.2044677734375,294.6238098144531,297.9302062988281,297.2430114746094,284.8969116210937,1.0,0.5709674954414368,0.4672237932682037,0.4672237932682037,1.0,1.0,-3.0927181243896484,1.080759882926941,2.011958360671997,0.3846743404865265,0.9001123905181885,0.9001123905181885,0.0,133.23834228515625,165.0,61847.66015625,0.0,2387.2998046875,1.0,279.1951904296875,283.1524658203125,297.6687927246094,301.7116394042969,293.1499938964844,293.1499938964844,279.1499938964844,35912.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757368326187134,1.0,0.0,0.0,3.743788242340088,3.7438132762908936,9.35224477416341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.9560546875,0.0,1639.368896484375,1895.4371337890625,0.0,3176.6162109375,0.7641301155090332,1.0,0.0,3.0,1.0,0.0
17837760,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9728614687919616,0.5195204615592957,0.4692339599132538,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9317517280578612,0.4618052840232849,0.4382515847682953,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8899373412132263,0.4062973856925964,0.2855391204357147,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8609936237335205,0.3680682480335235,0.3505400419235229,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7371426224708557,0.2269708961248397,1.0332406759262085,284.9129943847656,284.95001220703125,299.2132873535156,294.63116455078125,297.9273376464844,297.2355041503906,284.9146423339844,1.0,0.576505184173584,0.4663532376289367,0.4663532376289367,1.0,1.0,-3.094074010848999,1.0794386863708496,2.0146353244781494,0.3830342292785644,0.8917917013168335,0.8917917013168335,0.0,142.311767578125,183.0,61759.50390625,0.0,2437.270263671875,1.0,279.1566772460937,283.1674194335937,297.6666259765625,301.6744384765625,293.1499938964844,293.1499938964844,279.45001220703125,37411.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87911456823349,1.0,0.0,0.0,3.679157018661499,3.6791815757751465,9.032124239638506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5498046875,0.0,1576.4918212890625,1895.4371337890625,0.0,3208.28173828125,0.7551455497741699,1.0,0.0,3.0,1.0,0.0
17837820,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9382563829421996,0.5176616311073303,0.4672406613826751,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9004400968551636,0.4643494784832001,0.4411125481128692,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8618196249008179,0.4069464206695556,0.286325991153717,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.835485577583313,0.3690271377563476,0.3519506752490997,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7156857252120972,0.2270516157150268,1.036357045173645,285.0162048339844,284.95001220703125,299.2313232421875,294.6451416015625,297.9307556152344,297.2345275878906,285.014404296875,1.0,0.5877589583396912,0.464612066745758,0.464612066745758,1.0,1.0,-3.1014950275421143,1.0784965753555298,2.022998332977295,0.3802827000617981,0.9931930899620056,0.9931930899620056,0.0,159.8258819580078,201.0,61341.33203125,0.0,2543.974853515625,1.0,279.44354248046875,283.2821960449219,297.63427734375,301.54937744140625,293.1499938964844,293.1499938964844,279.1499938964844,33292.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733682036399841,1.0,0.0,0.0,3.821671962738037,3.8216969966888414,9.745408533490265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.345703125,0.0,1711.4677734375,1895.4371337890625,0.0,3154.4033203125,0.7781985402107239,1.0,0.0,3.0,1.0,0.0
17837880,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9382563829421996,0.5176616311073303,0.4672406613826751,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9004400968551636,0.4643494784832001,0.4411125481128692,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8618196249008179,0.4069464206695556,0.286325991153717,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.835485577583313,0.3690271377563476,0.3519506752490997,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7156857252120972,0.2270516157150268,1.036357045173645,285.0162048339844,284.95001220703125,299.2313232421875,294.6451416015625,297.9307556152344,297.2345275878906,285.014404296875,1.0,0.5877589583396912,0.464612066745758,0.464612066745758,1.0,1.0,-3.1014950275421143,1.0784965753555298,2.022998332977295,0.3802827000617981,0.9931930899620056,0.9931930899620056,0.0,159.8258819580078,201.0,61341.33203125,0.0,2543.974853515625,1.0,279.44354248046875,283.2821960449219,297.63427734375,301.54937744140625,293.1499938964844,293.1499938964844,279.1499938964844,33292.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733682036399841,1.0,0.0,0.0,3.821671962738037,3.8216969966888414,9.745408533490265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.345703125,0.0,1711.4677734375,1895.4371337890625,0.0,3154.4033203125,0.7781985402107239,1.0,0.0,3.0,1.0,0.0
17837940,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9075504541397096,0.5155614614486694,0.4662386775016784,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8764411211013794,0.4660010635852813,0.4436215460300445,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.839133083820343,0.4066889882087707,0.2868640720844269,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8144906163215637,0.3692615926265716,0.3530922830104828,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6954970359802246,0.2266449034214019,1.038614273071289,284.8996887207031,284.95001220703125,299.25,294.65802001953125,297.929931640625,297.2268981933594,284.901611328125,1.0,0.5990535020828247,0.4628708958625793,0.4628708958625793,1.0,1.0,-3.1080479621887207,1.0771534442901611,2.03089451789856,0.3775703310966491,0.8929750919342041,0.8929750919342041,0.0,177.98036193847656,204.0,62134.7734375,0.0,2652.86669921875,1.0,279.1564636230469,283.149169921875,297.68310546875,301.7206115722656,293.1499938964844,293.1499938964844,279.45001220703125,38067.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821957111358643,1.0,0.0,0.0,3.7176904678344727,3.7177155017852783,9.222310950462996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.154296875,0.0,1625.5484619140625,1895.4371337890625,0.0,3237.154052734375,0.7626920938491821,1.0,0.0,3.0,1.0,0.0
17838000,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9075504541397096,0.5155614614486694,0.4662386775016784,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8764411211013794,0.4660010635852813,0.4436215460300445,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.839133083820343,0.4066889882087707,0.2868640720844269,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8144906163215637,0.3692615926265716,0.3530922830104828,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6954970359802246,0.2266449034214019,1.038614273071289,284.8996887207031,284.95001220703125,299.25,294.65802001953125,297.929931640625,297.2268981933594,284.901611328125,1.0,0.5990535020828247,0.4628708958625793,0.4628708958625793,1.0,1.0,-3.1080479621887207,1.0771534442901611,2.03089451789856,0.3775703310966491,0.8929750919342041,0.8929750919342041,0.0,177.98036193847656,204.0,62134.7734375,0.0,2652.86669921875,1.0,279.1564636230469,283.149169921875,297.68310546875,301.7206115722656,293.1499938964844,293.1499938964844,279.45001220703125,38067.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821957111358643,1.0,0.0,0.0,3.7176904678344727,3.7177155017852783,9.222310950462996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.154296875,0.0,1625.5484619140625,1895.4371337890625,0.0,3237.154052734375,0.7626920938491821,1.0,0.0,3.0,1.0,0.0
17838060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8929645419120789,0.5151851177215576,0.4659025073051452,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8646332621574402,0.4684592187404632,0.4461221694946289,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8276623487472534,0.4072799980640411,0.2874040305614471,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8029231429100037,0.3701319396495819,0.3541435897350311,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6844955086708069,0.2266187965869903,1.0399061441421509,285.0117492675781,284.95001220703125,299.26904296875,294.6702880859375,297.9349365234375,297.22686767578125,285.0101623535156,1.0,0.605937123298645,0.4617014527320862,0.4617014527320862,1.0,1.0,-3.114111423492432,1.076846718788147,2.037264585494995,0.3758662343025207,0.9948632717132568,0.9948632717132568,0.0,189.29478454589844,207.0,61569.35546875,0.0,2724.897216796875,1.0,279.4437561035156,283.27301025390625,297.6513977050781,301.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,33623.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747460246086121,1.0,0.0,0.0,3.8449130058288574,3.8449387550354,9.864301091511152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1513671875,0.0,1742.294921875,1895.4371337890625,0.0,3167.324951171875,0.7826954126358032,1.0,0.0,3.0,1.0,0.0
17838120,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8929645419120789,0.5151851177215576,0.4659025073051452,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8646332621574402,0.4684592187404632,0.4461221694946289,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8276623487472534,0.4072799980640411,0.2874040305614471,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8029231429100037,0.3701319396495819,0.3541435897350311,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6844955086708069,0.2266187965869903,1.0399061441421509,285.0117492675781,284.95001220703125,299.26904296875,294.6702880859375,297.9349365234375,297.22686767578125,285.0101623535156,1.0,0.605937123298645,0.4617014527320862,0.4617014527320862,1.0,1.0,-3.114111423492432,1.076846718788147,2.037264585494995,0.3758662343025207,0.9948632717132568,0.9948632717132568,0.0,189.29478454589844,207.0,61569.35546875,0.0,2724.897216796875,1.0,279.4437561035156,283.27301025390625,297.6513977050781,301.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,33623.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747460246086121,1.0,0.0,0.0,3.8449130058288574,3.8449387550354,9.864301091511152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1513671875,0.0,1742.294921875,1895.4371337890625,0.0,3167.324951171875,0.7826954126358032,1.0,0.0,3.0,1.0,0.0
17838180,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8832752108573914,0.5134890675544739,0.4650380909442901,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.857431948184967,0.4700972139835357,0.4482071101665497,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8201848864555359,0.4070425927639007,0.2876516580581665,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7952598929405212,0.3703584969043731,0.3548640012741089,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6773051619529724,0.2262192070484161,1.0401995182037354,284.8973999023437,284.95001220703125,299.2881164550781,294.6825561523437,297.9356384277344,297.2203674316406,284.8993530273437,1.0,0.6106591820716858,0.460532009601593,0.460532009601593,1.0,1.0,-3.117104768753052,1.0753474235534668,2.041757345199585,0.3738608062267303,0.89393550157547,0.89393550157547,0.0,197.2115631103516,210.0,62281.5234375,0.0,2772.9541015625,1.0,279.1563415527344,283.14288330078125,297.7027893066406,301.7501525878906,293.1499938964844,293.1499938964844,279.45001220703125,38261.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826264142990112,1.0,0.0,0.0,3.732099294662476,3.732124567031861,9.29393536353018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5224609375,0.0,1643.7418212890625,1895.4371337890625,0.0,3241.18896484375,0.7654420733451843,1.0,0.0,3.0,1.0,0.0
17838240,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8832752108573914,0.5134890675544739,0.4650380909442901,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.857431948184967,0.4700972139835357,0.4482071101665497,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8201848864555359,0.4070425927639007,0.2876516580581665,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7952598929405212,0.3703584969043731,0.3548640012741089,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6773051619529724,0.2262192070484161,1.0401995182037354,284.8973999023437,284.95001220703125,299.2881164550781,294.6825561523437,297.9356384277344,297.2203674316406,284.8993530273437,1.0,0.6106591820716858,0.460532009601593,0.460532009601593,1.0,1.0,-3.117104768753052,1.0753474235534668,2.041757345199585,0.3738608062267303,0.89393550157547,0.89393550157547,0.0,197.2115631103516,210.0,62281.5234375,0.0,2772.9541015625,1.0,279.1563415527344,283.14288330078125,297.7027893066406,301.7501525878906,293.1499938964844,293.1499938964844,279.45001220703125,38261.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826264142990112,1.0,0.0,0.0,3.732099294662476,3.732124567031861,9.29393536353018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5224609375,0.0,1643.7418212890625,1895.4371337890625,0.0,3241.18896484375,0.7654420733451843,1.0,0.0,3.0,1.0,0.0
17838300,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8796417117118835,0.5132514834403992,0.4645886719226837,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8549360036849976,0.4712644219398498,0.4491975903511047,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8173893094062805,0.4072782695293426,0.2877320349216461,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.79245525598526,0.3707400262355804,0.3551615178585052,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.674605667591095,0.2261790484189987,1.040034294128418,285.02215576171875,284.95001220703125,299.29766845703125,294.6886291503906,297.9379272460937,297.2200927734375,285.024658203125,1.0,0.6124628782272339,0.4599472880363464,0.4599472880363464,1.0,1.0,-3.1180052757263184,1.07437002658844,2.043635129928589,0.372640997171402,0.9802260398864746,0.9802260398864746,0.0,200.25582885742188,210.0,61479.4375,0.0,2790.96435546875,1.0,279.404052734375,283.281982421875,297.6565246582031,301.5417175292969,293.1499938964844,293.1499938964844,279.45001220703125,34338.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765432834625244,1.0,0.0,0.0,3.783057451248169,3.783082485198975,9.54946813180868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.568359375,0.0,1673.41455078125,1895.4371337890625,0.0,3184.177734375,0.7734678983688354,1.0,0.0,3.0,1.0,0.0
17838360,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.877313494682312,0.5132235288619995,0.4646262228488922,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8535494804382324,0.4725882411003113,0.4504990875720978,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.81563800573349,0.407687783241272,0.2880550026893616,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7907339930534363,0.3712661564350128,0.3557115793228149,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6728706955909729,0.2262586504220962,1.0406405925750732,285.01177978515625,284.95001220703125,299.3072509765625,294.6947021484375,297.94140625,297.2215576171875,285.0102844238281,1.0,0.6141692996025085,0.4593612551689148,0.4593612551689148,1.0,1.0,-3.1213912963867188,1.0743507146835327,2.047040700912476,0.371862381696701,0.9965642690658568,0.9965642690658568,0.0,202.56678771972656,213.0,61665.71484375,0.0,2810.0859375,1.0,279.4436950683594,283.269775390625,297.6731872558594,301.6100158691406,293.1499938964844,293.1499938964844,279.1499938964844,33715.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746834397315979,1.0,0.0,0.0,3.853987693786621,3.854013442993164,9.910919516187278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5439453125,0.0,1754.133056640625,1895.4371337890625,0.0,3166.73828125,0.7845003604888916,1.0,0.0,3.0,1.0,0.0
17838420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8719056248664856,0.5115305781364441,0.463663786649704,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8502858281135559,0.4742381572723388,0.4524761140346527,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8115568161010742,0.4074818789958954,0.2882366776466369,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7868192791938782,0.3715163767337799,0.356333315372467,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6690447926521301,0.2259196192026138,1.0406227111816406,284.8971252441406,284.95001220703125,299.326416015625,294.706787109375,297.9426574707031,297.2160949707031,284.8990783691406,1.0,0.6170005798339844,0.4581891596317291,0.4581891596317291,1.0,1.0,-3.123564481735229,1.072495937347412,2.0510687828063965,0.3696856200695038,0.8953570127487183,0.8953570127487183,0.0,207.24354553222656,216.0,62367.68359375,0.0,2839.400390625,1.0,279.1562805175781,283.1393737792969,297.72576904296875,301.7787170410156,293.1499938964844,293.1499938964844,279.45001220703125,38294.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882316529750824,1.0,0.0,0.0,3.740432024002075,3.74045729637146,9.335483355243924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.7734375,0.0,1653.7158203125,1895.4371337890625,0.0,3238.286376953125,0.7669743299484253,1.0,0.0,3.0,1.0,0.0
17838480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8719056248664856,0.5115305781364441,0.463663786649704,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8502858281135559,0.4742381572723388,0.4524761140346527,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8115568161010742,0.4074818789958954,0.2882366776466369,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7868192791938782,0.3715163767337799,0.356333315372467,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6690447926521301,0.2259196192026138,1.0406227111816406,284.8971252441406,284.95001220703125,299.326416015625,294.706787109375,297.9426574707031,297.2160949707031,284.8990783691406,1.0,0.6170005798339844,0.4581891596317291,0.4581891596317291,1.0,1.0,-3.123564481735229,1.072495937347412,2.0510687828063965,0.3696856200695038,0.8953570127487183,0.8953570127487183,0.0,207.24354553222656,216.0,62367.68359375,0.0,2839.400390625,1.0,279.1562805175781,283.1393737792969,297.72576904296875,301.7787170410156,293.1499938964844,293.1499938964844,279.45001220703125,38294.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882316529750824,1.0,0.0,0.0,3.740432024002075,3.74045729637146,9.335483355243924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.7734375,0.0,1653.7158203125,1895.4371337890625,0.0,3238.286376953125,0.7669743299484253,1.0,0.0,3.0,1.0,0.0
17838540,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8681623339653015,0.511217474937439,0.4631572663784027,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.848425030708313,0.4767300486564636,0.4547039568424225,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8087700009346008,0.4081370830535888,0.2886008322238922,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7842625975608826,0.3724322319030761,0.3571242690086365,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6663851141929626,0.2260014563798904,1.0409479141235352,285.0123291015625,284.95001220703125,299.3456420898437,294.7186889648437,297.9488220214844,297.21795654296875,285.0111694335937,1.0,0.6194642186164856,0.4570170938968658,0.4570170938968658,1.0,1.0,-3.127405405044556,1.0712934732437134,2.056112051010132,0.3675483465194702,0.9986957907676696,0.9986957907676696,0.0,210.80035400390625,204.0,61737.79296875,0.0,2866.19091796875,1.0,279.4432373046875,283.2677001953125,297.6972351074219,301.6386413574219,293.1499938964844,293.1499938964844,279.1499938964844,33772.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743190765380859,1.0,0.0,0.0,3.859767198562622,3.859792947769165,9.940665677277138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.6611328125,0.0,1761.6795654296875,1895.4371337890625,0.0,3163.3212890625,0.7857516407966614,1.0,0.0,3.0,1.0,0.0
17838600,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8681623339653015,0.511217474937439,0.4631572663784027,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.848425030708313,0.4767300486564636,0.4547039568424225,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8087700009346008,0.4081370830535888,0.2886008322238922,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7842625975608826,0.3724322319030761,0.3571242690086365,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6663851141929626,0.2260014563798904,1.0409479141235352,285.0123291015625,284.95001220703125,299.3456420898437,294.7186889648437,297.9488220214844,297.21795654296875,285.0111694335937,1.0,0.6194642186164856,0.4570170938968658,0.4570170938968658,1.0,1.0,-3.127405405044556,1.0712934732437134,2.056112051010132,0.3675483465194702,0.9986957907676696,0.9986957907676696,0.0,210.80035400390625,204.0,61737.79296875,0.0,2866.19091796875,1.0,279.4432373046875,283.2677001953125,297.6972351074219,301.6386413574219,293.1499938964844,293.1499938964844,279.1499938964844,33772.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743190765380859,1.0,0.0,0.0,3.859767198562622,3.859792947769165,9.940665677277138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.6611328125,0.0,1761.6795654296875,1895.4371337890625,0.0,3163.3212890625,0.7857516407966614,1.0,0.0,3.0,1.0,0.0
