time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8702408671379089,0.5094746351242065,0.4618645906448364,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8521499633789062,0.4783659279346466,0.4563728868961334,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.811383068561554,0.4079344570636749,0.2885650098323822,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7871788144111633,0.3726829588413238,0.3574499487876892,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6684146523475647,0.2257001847028732,1.039688229560852,284.8948974609375,284.95001220703125,299.3648986816406,294.73046875,297.9504089355469,297.213134765625,284.8969421386719,1.0,0.6173731088638306,0.4558704197406769,0.4558704197406769,1.0,1.0,-3.126704454421997,1.0683573484420776,2.058347225189209,0.3649046123027801,0.8953202366828918,0.8953202366828918,0.0,207.89059448242188,192.0,62398.8671875,0.0,2849.246826171875,1.0,279.156005859375,283.13507080078125,297.749267578125,301.8058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38419.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818743824958801,1.0,0.0,0.0,3.745903730392456,3.74592924118042,9.362817081637332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5009765625,0.0,1661.0831298828125,1895.4371337890625,0.0,3234.14404296875,0.7679265737533569,1.0,0.0,3.0,1.0,0.0
17838720,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8702408671379089,0.5094746351242065,0.4618645906448364,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8521499633789062,0.4783659279346466,0.4563728868961334,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.811383068561554,0.4079344570636749,0.2885650098323822,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7871788144111633,0.3726829588413238,0.3574499487876892,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6684146523475647,0.2257001847028732,1.039688229560852,284.8948974609375,284.95001220703125,299.3648986816406,294.73046875,297.9504089355469,297.213134765625,284.8969421386719,1.0,0.6173731088638306,0.4558704197406769,0.4558704197406769,1.0,1.0,-3.126704454421997,1.0683573484420776,2.058347225189209,0.3649046123027801,0.8953202366828918,0.8953202366828918,0.0,207.89059448242188,192.0,62398.8671875,0.0,2849.246826171875,1.0,279.156005859375,283.13507080078125,297.749267578125,301.8058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38419.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818743824958801,1.0,0.0,0.0,3.745903730392456,3.74592924118042,9.362817081637332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5009765625,0.0,1661.0831298828125,1895.4371337890625,0.0,3234.14404296875,0.7679265737533569,1.0,0.0,3.0,1.0,0.0
17838780,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8774879574775696,0.5091638565063477,0.4609308540821075,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.860701322555542,0.4808913767337799,0.4581846594810486,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8183746933937073,0.4086403846740722,0.2886339128017425,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7946871519088745,0.3736427724361419,0.3578370213508606,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6743655204772949,0.2258630096912384,1.0382713079452517,285.00958251953125,284.95001220703125,299.3842163085937,294.7420349121094,297.95703125,297.2159118652344,285.0080261230469,1.0,0.6130979061126709,0.4547237455844879,0.4547237455844879,1.0,1.0,-3.126596212387085,1.0656682252883911,2.0609281063079834,0.3620627522468567,0.9970415234565736,0.9970415234565736,0.0,200.4197235107422,180.0,61705.34765625,0.0,2809.197265625,1.0,279.44390869140625,283.2635498046875,297.7190856933594,301.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,33835.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736175298690796,1.0,0.0,0.0,3.862955093383789,3.862980842590332,9.957093425327912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.4814453125,0.0,1766.1060791015625,1895.4371337890625,0.0,3156.741943359375,0.7861495018005371,1.0,0.0,3.0,1.0,0.0
17838840,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8774879574775696,0.5091638565063477,0.4609308540821075,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.860701322555542,0.4808913767337799,0.4581846594810486,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8183746933937073,0.4086403846740722,0.2886339128017425,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7946871519088745,0.3736427724361419,0.3578370213508606,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6743655204772949,0.2258630096912384,1.0382713079452517,285.00958251953125,284.95001220703125,299.3842163085937,294.7420349121094,297.95703125,297.2159118652344,285.0080261230469,1.0,0.6130979061126709,0.4547237455844879,0.4547237455844879,1.0,1.0,-3.126596212387085,1.0656682252883911,2.0609281063079834,0.3620627522468567,0.9970415234565736,0.9970415234565736,0.0,200.4197235107422,180.0,61705.34765625,0.0,2809.197265625,1.0,279.44390869140625,283.2635498046875,297.7190856933594,301.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,33835.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736175298690796,1.0,0.0,0.0,3.862955093383789,3.862980842590332,9.957093425327912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.4814453125,0.0,1766.1060791015625,1895.4371337890625,0.0,3156.741943359375,0.7861495018005371,1.0,0.0,3.0,1.0,0.0
17838900,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8822870254516602,0.5084255337715149,0.4604608416557312,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8661616444587708,0.481819599866867,0.4591070711612701,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8228086233139038,0.408668041229248,0.2886921167373657,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7995210886001587,0.37387815117836,0.3580591380596161,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6783283948898315,0.2258251160383224,1.0377554893493652,284.870849609375,284.95001220703125,299.3939208984375,294.74774169921875,297.9587097167969,297.2148742675781,284.86737060546875,1.0,0.6105208992958069,0.4541504085063934,0.4541504085063934,1.0,1.0,-3.126863479614258,1.0644357204437256,2.062427759170532,0.3607833087444305,0.9021138548851012,0.9021138548851012,0.0,195.85305786132807,180.0,62640.91015625,0.0,2785.375732421875,1.0,279.19305419921875,283.10711669921875,297.7779541015625,301.8900146484375,293.1499938964844,293.1499938964844,279.1499938964844,37270.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795533776283264,1.0,0.0,0.0,3.831321239471436,3.8313472270965576,9.794683819563943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.4921875,0.0,1754.3892822265625,1895.4371337890625,0.0,3212.39501953125,0.7808420062065125,1.0,0.0,3.0,1.0,0.0
17838960,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8868182301521301,0.5074694752693176,0.4594456553459167,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8715221285820007,0.482587993144989,0.4596657752990722,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8270289301872253,0.4085237085819244,0.2884760200977325,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.804191529750824,0.3739708960056305,0.3579891324043274,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6821627616882324,0.2256820946931839,1.0363738536834717,284.8943786621094,284.95001220703125,299.4035949707031,294.7533874511719,297.95928955078125,297.2121276855469,284.896484375,1.0,0.6075860261917114,0.4536342918872833,0.4536342918872833,1.0,1.0,-3.124311923980713,1.062242865562439,2.0620689392089844,0.3591205179691314,0.893811047077179,0.893811047077179,0.0,191.28407287597656,168.0,62320.03125,0.0,2755.901611328125,1.0,279.1564025878906,283.13427734375,297.7707214355469,301.8231506347656,293.1499938964844,293.1499938964844,279.45001220703125,38463.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88090580701828,1.0,0.0,0.0,3.742202281951904,3.742227554321289,9.34432193844259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7509765625,0.0,1657.08642578125,1895.4371337890625,0.0,3225.069091796875,0.7673885226249695,1.0,0.0,3.0,1.0,0.0
17839020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8996221423149109,0.5071820020675659,0.4584241211414337,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8857749104499817,0.4851701557636261,0.4614066481590271,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8384740352630615,0.4093014299869537,0.2885051369667053,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.81617671251297,0.3749993443489074,0.3583173155784607,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6925764679908752,0.2259548157453537,1.034862041473389,285.00897216796875,284.95001220703125,299.4230651855469,294.7644958496094,297.9667663574219,297.2159423828125,285.0074462890625,1.0,0.6013965606689453,0.4526020884513855,0.4526020884513855,1.0,1.0,-3.123779535293579,1.05964994430542,2.0641298294067383,0.3563505113124847,0.995020866394043,0.995020866394043,0.0,180.50831604003903,156.0,61624.8203125,0.0,2697.4287109375,1.0,279.4438781738281,283.2626953125,297.7408752441406,301.6775207519531,293.1499938964844,293.1499938964844,279.1499938964844,33852.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725277781486511,1.0,0.0,0.0,3.8587398529052734,3.858765602111816,9.935375828717952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9111328125,0.0,1761.051025390625,1895.4371337890625,0.0,3146.521240234375,0.7853849530220032,1.0,0.0,3.0,1.0,0.0
17839080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8996221423149109,0.5071820020675659,0.4584241211414337,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8857749104499817,0.4851701557636261,0.4614066481590271,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8384740352630615,0.4093014299869537,0.2885051369667053,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.81617671251297,0.3749993443489074,0.3583173155784607,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6925764679908752,0.2259548157453537,1.034862041473389,285.00897216796875,284.95001220703125,299.4230651855469,294.7644958496094,297.9667663574219,297.2159423828125,285.0074462890625,1.0,0.6013965606689453,0.4526020884513855,0.4526020884513855,1.0,1.0,-3.123779535293579,1.05964994430542,2.0641298294067383,0.3563505113124847,0.995020866394043,0.995020866394043,0.0,180.50831604003903,156.0,61624.8203125,0.0,2697.4287109375,1.0,279.4438781738281,283.2626953125,297.7408752441406,301.6775207519531,293.1499938964844,293.1499938964844,279.1499938964844,33852.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725277781486511,1.0,0.0,0.0,3.8587398529052734,3.858765602111816,9.935375828717952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9111328125,0.0,1761.051025390625,1895.4371337890625,0.0,3146.521240234375,0.7853849530220032,1.0,0.0,3.0,1.0,0.0
17839140,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.914372444152832,0.5055068135261536,0.4568832218647003,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9016495943069458,0.4868991076946258,0.4628521800041199,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.851396381855011,0.4092363119125366,0.2883334755897522,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.828774094581604,0.3753766417503357,0.3584490418434143,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7041895985603333,0.2258639186620712,1.0330541133880615,284.8951416015625,284.95001220703125,299.44256591796875,294.7752990722656,297.9691467285156,297.2122802734375,284.8970642089844,1.0,0.5948089957237244,0.4515698850154876,0.4515698850154876,1.0,1.0,-3.1214516162872314,1.0563442707061768,2.0651073455810547,0.3534547984600067,0.8926556706428528,0.8926556706428528,0.0,169.58607482910156,144.0,62230.0859375,0.0,2634.661865234375,1.0,279.1562805175781,283.13458251953125,297.7923278808594,301.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,38461.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797872066497803,1.0,0.0,0.0,3.736629009246826,3.73665452003479,9.316510158896564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6923828125,0.0,1650.5518798828125,1895.4371337890625,0.0,3214.586669921875,0.7663984298706055,1.0,0.0,3.0,1.0,0.0
17839200,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.914372444152832,0.5055068135261536,0.4568832218647003,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9016495943069458,0.4868991076946258,0.4628521800041199,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.851396381855011,0.4092363119125366,0.2883334755897522,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.828774094581604,0.3753766417503357,0.3584490418434143,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7041895985603333,0.2258639186620712,1.0330541133880615,284.8951416015625,284.95001220703125,299.44256591796875,294.7752990722656,297.9691467285156,297.2122802734375,284.8970642089844,1.0,0.5948089957237244,0.4515698850154876,0.4515698850154876,1.0,1.0,-3.1214516162872314,1.0563442707061768,2.0651073455810547,0.3534547984600067,0.8926556706428528,0.8926556706428528,0.0,169.58607482910156,144.0,62230.0859375,0.0,2634.661865234375,1.0,279.1562805175781,283.13458251953125,297.7923278808594,301.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,38461.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797872066497803,1.0,0.0,0.0,3.736629009246826,3.73665452003479,9.316510158896564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6923828125,0.0,1650.5518798828125,1895.4371337890625,0.0,3214.586669921875,0.7663984298706055,1.0,0.0,3.0,1.0,0.0
17839260,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9345205426216124,0.5052127838134766,0.455831229686737,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9227119088172911,0.4895029366016388,0.4645782113075256,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8679965734481812,0.4100479483604431,0.2883615791797638,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8443734049797058,0.3764386475086212,0.3587746322154999,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7179642915725708,0.2262057662010193,1.0316942930221558,285.0090026855469,284.95001220703125,299.4621276855469,294.7857971191406,297.9770202636719,297.2165222167969,285.0074462890625,1.0,0.5879941582679749,0.4506117701530456,0.4506117701530456,1.0,1.0,-3.1210432052612305,1.0539557933807373,2.0670876502990723,0.3508343398571014,0.9935044050216676,0.9935044050216676,0.0,157.83859252929688,132.0,61543.63671875,0.0,2571.327880859375,1.0,279.44384765625,283.2623596191406,297.76220703125,301.69390869140625,293.1499938964844,293.1499938964844,279.1499938964844,33838.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714036345481873,1.0,0.0,0.0,3.853958129882813,3.853983640670776,9.91076717582473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.06640625,0.0,1755.0611572265625,1895.4371337890625,0.0,3135.97705078125,0.7844958305358887,1.0,0.0,3.0,1.0,0.0
17839320,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9345205426216124,0.5052127838134766,0.455831229686737,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9227119088172911,0.4895029366016388,0.4645782113075256,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8679965734481812,0.4100479483604431,0.2883615791797638,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8443734049797058,0.3764386475086212,0.3587746322154999,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7179642915725708,0.2262057662010193,1.0316942930221558,285.0090026855469,284.95001220703125,299.4621276855469,294.7857971191406,297.9770202636719,297.2165222167969,285.0074462890625,1.0,0.5879941582679749,0.4506117701530456,0.4506117701530456,1.0,1.0,-3.1210432052612305,1.0539557933807373,2.0670876502990723,0.3508343398571014,0.9935044050216676,0.9935044050216676,0.0,157.83859252929688,132.0,61543.63671875,0.0,2571.327880859375,1.0,279.44384765625,283.2623596191406,297.76220703125,301.69390869140625,293.1499938964844,293.1499938964844,279.1499938964844,33838.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714036345481873,1.0,0.0,0.0,3.853958129882813,3.853983640670776,9.91076717582473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.06640625,0.0,1755.0611572265625,1895.4371337890625,0.0,3135.97705078125,0.7844958305358887,1.0,0.0,3.0,1.0,0.0
17839380,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.956012487411499,0.5035242438316345,0.4542567133903503,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9469127655029296,0.491236537694931,0.4660102427005768,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8869016766548157,0.4100066125392914,0.288191944360733,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.862238347530365,0.3768375813961029,0.3589078783988952,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7320764660835266,0.226170152425766,1.0300476551055908,284.8957214355469,284.95001220703125,299.48175048828125,294.79595947265625,297.9796142578125,297.2130126953125,284.89764404296875,1.0,0.5810239911079407,0.4496536552906036,0.4496536552906036,1.0,1.0,-3.118856906890869,1.0508657693862915,2.067991018295288,0.3481495976448059,0.8917320370674133,0.8917320370674133,0.0,146.39810180664062,120.0,62149.2890625,0.0,2506.22265625,1.0,279.15631103515625,283.1347351074219,297.81317138671875,301.85528564453125,293.1499938964844,293.1499938964844,279.45001220703125,38453.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787052035331726,1.0,0.0,0.0,3.731675863265991,3.731701135635376,9.291827609558824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3671875,0.0,1644.7176513671875,1895.4371337890625,0.0,3204.4453125,0.765501081943512,1.0,0.0,3.0,1.0,0.0
17839440,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.956012487411499,0.5035242438316345,0.4542567133903503,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9469127655029296,0.491236537694931,0.4660102427005768,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8869016766548157,0.4100066125392914,0.288191944360733,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.862238347530365,0.3768375813961029,0.3589078783988952,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7320764660835266,0.226170152425766,1.0300476551055908,284.8957214355469,284.95001220703125,299.48175048828125,294.79595947265625,297.9796142578125,297.2130126953125,284.89764404296875,1.0,0.5810239911079407,0.4496536552906036,0.4496536552906036,1.0,1.0,-3.118856906890869,1.0508657693862915,2.067991018295288,0.3481495976448059,0.8917320370674133,0.8917320370674133,0.0,146.39810180664062,120.0,62149.2890625,0.0,2506.22265625,1.0,279.15631103515625,283.1347351074219,297.81317138671875,301.85528564453125,293.1499938964844,293.1499938964844,279.45001220703125,38453.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787052035331726,1.0,0.0,0.0,3.731675863265991,3.731701135635376,9.291827609558824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3671875,0.0,1644.7176513671875,1895.4371337890625,0.0,3204.4453125,0.765501081943512,1.0,0.0,3.0,1.0,0.0
17839500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9673866629600524,0.5032685995101929,0.453476995229721,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9598529934883118,0.4924609661102295,0.4667020142078399,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8978105187416077,0.4103350639343261,0.2880828380584717,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8726999759674072,0.3773040473461151,0.3589392900466919,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7400614619255066,0.2263045161962509,1.0290366411209106,285.0201721191406,284.95001220703125,299.4916076660156,294.8009033203125,297.98297119140625,297.2143249511719,285.0225830078125,1.0,0.5774375200271606,0.4491745829582214,0.4491745829582214,1.0,1.0,-3.1174356937408447,1.0492022037506104,2.0682334899902344,0.3466513454914093,0.9772371649742126,0.9772371649742126,0.0,140.5739288330078,120.0,61314.21875,0.0,2472.534912109375,1.0,279.4040222167969,283.2742004394531,297.76629638671875,301.643798828125,293.1499938964844,293.1499938964844,279.45001220703125,34451.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723997473716736,1.0,0.0,0.0,3.780463933944702,3.780488967895508,9.536379366181792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.009765625,0.0,1671.219482421875,1895.4371337890625,0.0,3145.320556640625,0.7730870842933655,1.0,0.0,3.0,1.0,0.0
17839560,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9801186323165894,0.5031967759132385,0.4531694650650024,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.974121868610382,0.4938400685787201,0.4677256345748901,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9114811420440674,0.4108316600322723,0.2882230281829834,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8855605125427246,0.3779121935367584,0.3592361807823181,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7499549984931946,0.2265539616346359,1.028836965560913,285.0091552734375,284.95001220703125,299.50146484375,294.8057556152344,297.98748779296875,297.2173156738281,285.0076599121094,1.0,0.5739570260047913,0.4487064480781555,0.4487064480781555,1.0,1.0,-3.118579626083374,1.048539638519287,2.070039987564087,0.3456322252750397,0.992372989654541,0.992372989654541,0.0,134.3696746826172,123.0,61470.34765625,0.0,2441.711669921875,1.0,279.44366455078125,283.2620849609375,297.7823486328125,301.7095947265625,293.1499938964844,293.1499938964844,279.1499938964844,33816.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703808188438416,1.0,0.0,0.0,3.8494675159454346,3.8494932651519775,9.887684200293734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.7197265625,0.0,1749.3880615234375,1895.4371337890625,0.0,3126.383056640625,0.7837267518043518,1.0,0.0,3.0,1.0,0.0
17839620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9899506568908693,0.5014684796333313,0.4517920315265655,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9863191843032836,0.4955542385578155,0.4693868458271026,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9250372648239136,0.4107885658740997,0.2882345616817474,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.897639274597168,0.3783081173896789,0.3596135377883911,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7592757940292358,0.2265408337116241,1.0284689664840698,284.8973388671875,284.95001220703125,299.5212707519531,294.8151550292969,297.9901428222656,297.21368408203125,284.8992919921875,1.0,0.571256697177887,0.4477701783180237,0.4477701783180237,1.0,1.0,-3.118950605392456,1.0464682579040527,2.072482347488404,0.3434049785137176,0.892088770866394,0.892088770866394,0.0,129.13565063476562,126.0,62115.9765625,0.0,2414.572509765625,1.0,279.1563415527344,283.1351318359375,297.8327941894531,301.87225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38391.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777626156806946,1.0,0.0,0.0,3.729374647140503,3.729399919509888,9.280370818487428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.896484375,0.0,1641.5631103515625,1895.4371337890625,0.0,3195.609375,0.7650570869445801,1.0,0.0,3.0,1.0,0.0
17839680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9899506568908693,0.5014684796333313,0.4517920315265655,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9863191843032836,0.4955542385578155,0.4693868458271026,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9250372648239136,0.4107885658740997,0.2882345616817474,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.897639274597168,0.3783081173896789,0.3596135377883911,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7592757940292358,0.2265408337116241,1.0284689664840698,284.8973388671875,284.95001220703125,299.5212707519531,294.8151550292969,297.9901428222656,297.21368408203125,284.8992919921875,1.0,0.571256697177887,0.4477701783180237,0.4477701783180237,1.0,1.0,-3.118950605392456,1.0464682579040527,2.072482347488404,0.3434049785137176,0.892088770866394,0.892088770866394,0.0,129.13565063476562,126.0,62115.9765625,0.0,2414.572509765625,1.0,279.1563415527344,283.1351318359375,297.8327941894531,301.87225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38391.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777626156806946,1.0,0.0,0.0,3.729374647140503,3.729399919509888,9.280370818487428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.896484375,0.0,1641.5631103515625,1895.4371337890625,0.0,3195.609375,0.7650570869445801,1.0,0.0,3.0,1.0,0.0
17839740,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9936043620109558,0.5010347962379456,0.4510045647621155,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9917227625846864,0.498095691204071,0.4714508354663849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9311466813087464,0.4115577936172485,0.2885296046733856,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.903142273426056,0.3793308436870575,0.3603006899356842,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.76340252161026,0.2268879562616348,1.0290359258651731,285.01190185546875,284.95001220703125,299.5411071777344,294.8240966796875,297.9977111816406,297.21734619140625,285.0107727050781,1.0,0.5707148909568787,0.4468339085578918,0.4468339085578918,1.0,1.0,-3.1223387718200684,1.0455390214920044,2.0767996311187744,0.3416725397109985,0.9948758482933044,0.9948758482933044,0.0,127.22036743164062,129.0,61498.82421875,0.0,2410.7880859375,1.0,279.44317626953125,283.2628173828125,297.8023681640625,301.7304077148437,293.1499938964844,293.1499938964844,279.1499938964844,33768.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697042465209961,1.0,0.0,0.0,3.8496205806732178,3.8496463298797607,9.888470913210767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.4130859375,0.0,1749.1929931640625,1895.4371337890625,0.0,3120.0361328125,0.7838857769966125,1.0,0.0,3.0,1.0,0.0
17839800,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9936043620109558,0.5010347962379456,0.4510045647621155,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9917227625846864,0.498095691204071,0.4714508354663849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9311466813087464,0.4115577936172485,0.2885296046733856,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.903142273426056,0.3793308436870575,0.3603006899356842,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.76340252161026,0.2268879562616348,1.0290359258651731,285.01190185546875,284.95001220703125,299.5411071777344,294.8240966796875,297.9977111816406,297.21734619140625,285.0107727050781,1.0,0.5707148909568787,0.4468339085578918,0.4468339085578918,1.0,1.0,-3.1223387718200684,1.0455390214920044,2.0767996311187744,0.3416725397109985,0.9948758482933044,0.9948758482933044,0.0,127.22036743164062,129.0,61498.82421875,0.0,2410.7880859375,1.0,279.44317626953125,283.2628173828125,297.8023681640625,301.7304077148437,293.1499938964844,293.1499938964844,279.1499938964844,33768.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697042465209961,1.0,0.0,0.0,3.8496205806732178,3.8496463298797607,9.888470913210767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.4130859375,0.0,1749.1929931640625,1895.4371337890625,0.0,3120.0361328125,0.7838857769966125,1.0,0.0,3.0,1.0,0.0
17839860,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9917442202568054,0.4991673529148102,0.4497193098068237,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9915616512298584,0.4996981620788574,0.4732424318790436,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9296916127204896,0.4114152193069458,0.2886443734169006,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9022207856178284,0.3796304762363434,0.3608222007751465,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7623773217201233,0.2267885953187942,1.0294039249420166,284.8977355957031,284.95001220703125,299.5610656738281,294.83258056640625,297.9996643066406,297.2127990722656,284.899658203125,1.0,0.5713837146759033,0.4458518922328949,0.4458518922328949,1.0,1.0,-3.124163627624512,1.043867588043213,2.080296039581299,0.3399428129196167,0.8943463563919067,0.8943463563919067,0.0,127.876953125,132.0,62190.625,0.0,2417.741455078125,1.0,279.15631103515625,283.13250732421875,297.85174560546875,301.8961181640625,293.1499938964844,293.1499938964844,279.45001220703125,38308.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773694038391113,1.0,0.0,0.0,3.736328601837158,3.736353874206543,9.31501233480958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3876953125,0.0,1649.030029296875,1895.4371337890625,0.0,3191.9228515625,0.766244649887085,1.0,0.0,3.0,1.0,0.0
17839920,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9917442202568054,0.4991673529148102,0.4497193098068237,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9915616512298584,0.4996981620788574,0.4732424318790436,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9296916127204896,0.4114152193069458,0.2886443734169006,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9022207856178284,0.3796304762363434,0.3608222007751465,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7623773217201233,0.2267885953187942,1.0294039249420166,284.8977355957031,284.95001220703125,299.5610656738281,294.83258056640625,297.9996643066406,297.2127990722656,284.899658203125,1.0,0.5713837146759033,0.4458518922328949,0.4458518922328949,1.0,1.0,-3.124163627624512,1.043867588043213,2.080296039581299,0.3399428129196167,0.8943463563919067,0.8943463563919067,0.0,127.876953125,132.0,62190.625,0.0,2417.741455078125,1.0,279.15631103515625,283.13250732421875,297.85174560546875,301.8961181640625,293.1499938964844,293.1499938964844,279.45001220703125,38308.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773694038391113,1.0,0.0,0.0,3.736328601837158,3.736353874206543,9.31501233480958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3876953125,0.0,1649.030029296875,1895.4371337890625,0.0,3191.9228515625,0.766244649887085,1.0,0.0,3.0,1.0,0.0
17839980,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9889069199562072,0.4986098408699035,0.4489283859729767,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9903530478477478,0.502142071723938,0.4753299355506897,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9268253445625304,0.4120957255363464,0.2889639139175415,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9000433087348938,0.3805637657642364,0.3615438640117645,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7602941393852234,0.2270497679710388,1.0301649570465088,285.0126037597656,284.95001220703125,299.5810852050781,294.840576171875,298.0066223144531,297.21563720703125,285.0110778808594,1.0,0.5727252960205078,0.4448699057102203,0.4448699057102203,1.0,1.0,-3.127881050109864,1.0429191589355469,2.0849618911743164,0.3383030891418457,0.9978054761886596,0.9978054761886596,0.0,129.2051239013672,135.0,61571.3984375,0.0,2431.884033203125,1.0,279.44384765625,283.2601013183594,297.8192443847656,301.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,33730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694533109664917,1.0,0.0,0.0,3.8580455780029297,3.8580713272094727,9.93180037767161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1572265625,0.0,1759.23388671875,1895.4371337890625,0.0,3117.68212890625,0.7851909399032593,1.0,0.0,3.0,1.0,0.0
17840040,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9889069199562072,0.4986098408699035,0.4489283859729767,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9903530478477478,0.502142071723938,0.4753299355506897,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9268253445625304,0.4120957255363464,0.2889639139175415,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9000433087348938,0.3805637657642364,0.3615438640117645,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7602941393852234,0.2270497679710388,1.0301649570465088,285.0126037597656,284.95001220703125,299.5810852050781,294.840576171875,298.0066223144531,297.21563720703125,285.0110778808594,1.0,0.5727252960205078,0.4448699057102203,0.4448699057102203,1.0,1.0,-3.127881050109864,1.0429191589355469,2.0849618911743164,0.3383030891418457,0.9978054761886596,0.9978054761886596,0.0,129.2051239013672,135.0,61571.3984375,0.0,2431.884033203125,1.0,279.44384765625,283.2601013183594,297.8192443847656,301.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,33730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694533109664917,1.0,0.0,0.0,3.8580455780029297,3.8580713272094727,9.93180037767161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1572265625,0.0,1759.23388671875,1895.4371337890625,0.0,3117.68212890625,0.7851909399032593,1.0,0.0,3.0,1.0,0.0
17840100,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.986877143383026,0.4977359175682068,0.4485362768173218,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9891952276229858,0.5029910206794739,0.4764084219932556,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9246732592582704,0.412083238363266,0.2891590893268585,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8983384370803833,0.3807565867900848,0.361950933933258,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7587876915931702,0.2270282059907913,1.030789136886597,284.87408447265625,284.95001220703125,299.59112548828125,294.8443603515625,298.008056640625,297.2140197753906,284.8705444335937,1.0,0.5736109614372253,0.444378912448883,0.444378912448883,1.0,1.0,-3.1301870346069336,1.0426000356674194,2.087587118148804,0.3376742303371429,0.9041125774383544,0.9041125774383544,0.0,130.1837921142578,135.0,62548.83984375,0.0,2441.489501953125,1.0,279.193115234375,283.1029968261719,297.8766784667969,301.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,37112.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756265044212341,1.0,0.0,0.0,3.830080270767212,3.830106258392334,9.788340094019077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2802734375,0.0,1751.631103515625,1895.4371337890625,0.0,3175.581298828125,0.7805482149124146,1.0,0.0,3.0,1.0,0.0
17840160,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9831727743148804,0.4966448247432709,0.4476276040077209,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9865456223487854,0.5036575198173523,0.477115273475647,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9205319881439208,0.411879301071167,0.2890824973583221,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8949575424194336,0.3807857036590576,0.3620662689208984,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7559354901313782,0.2268784493207931,1.0305486917495728,284.8964538574219,284.95001220703125,299.6011657714844,294.8480224609375,298.0081787109375,297.2105407714844,284.8985595703125,1.0,0.5744220018386841,0.4438875615596771,0.4438875615596771,1.0,1.0,-3.1297049522399902,1.041221261024475,2.0884835720062256,0.336576759815216,0.8958824276924133,0.8958824276924133,0.0,131.68470764160156,138.0,62265.8203125,0.0,2448.5927734375,1.0,279.1564025878906,283.12841796875,297.8677673339844,301.9179382324219,293.1499938964844,293.1499938964844,279.45001220703125,38323.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772389888763428,1.0,0.0,0.0,3.744523286819458,3.744548797607422,9.355917427456006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.80859375,0.0,1658.7330322265625,1895.4371337890625,0.0,3190.7001953125,0.7677102088928223,1.0,0.0,3.0,1.0,0.0
17840220,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9780016541481018,0.4960102140903473,0.4467992782592773,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9833002090454102,0.5060474276542664,0.4791823327541351,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.915270447731018,0.4125066697597503,0.2893900871276855,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8906527161598206,0.3816613256931305,0.3627678155899048,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7521950602531433,0.227085530757904,1.0312353372573853,285.0126342773437,284.95001220703125,299.6213684082031,294.8549194335937,298.01495361328125,297.213134765625,285.0111389160156,1.0,0.5763092637062073,0.4429048895835876,0.4429048895835876,1.0,1.0,-3.1332247257232666,1.0401719808578491,2.093052864074707,0.3349124491214752,0.999952495098114,0.999952495098114,0.0,134.03646850585938,141.0,61632.8359375,0.0,2467.89013671875,1.0,279.44390869140625,283.2572326660156,297.8338317871094,301.7721252441406,293.1499938964844,293.1499938964844,279.1499938964844,33756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693655729293823,1.0,0.0,0.0,3.864802122116089,3.864827871322632,9.96661810859223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.525390625,0.0,1767.7603759765625,1895.4371337890625,0.0,3116.859375,0.7864518165588379,1.0,0.0,3.0,1.0,0.0
17840280,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9780016541481018,0.4960102140903473,0.4467992782592773,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9833002090454102,0.5060474276542664,0.4791823327541351,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.915270447731018,0.4125066697597503,0.2893900871276855,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8906527161598206,0.3816613256931305,0.3627678155899048,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7521950602531433,0.227085530757904,1.0312353372573853,285.0126342773437,284.95001220703125,299.6213684082031,294.8549194335937,298.01495361328125,297.213134765625,285.0111389160156,1.0,0.5763092637062073,0.4429048895835876,0.4429048895835876,1.0,1.0,-3.1332247257232666,1.0401719808578491,2.093052864074707,0.3349124491214752,0.999952495098114,0.999952495098114,0.0,134.03646850585938,141.0,61632.8359375,0.0,2467.89013671875,1.0,279.44390869140625,283.2572326660156,297.8338317871094,301.7721252441406,293.1499938964844,293.1499938964844,279.1499938964844,33756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693655729293823,1.0,0.0,0.0,3.864802122116089,3.864827871322632,9.96661810859223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.525390625,0.0,1767.7603759765625,1895.4371337890625,0.0,3116.859375,0.7864518165588379,1.0,0.0,3.0,1.0,0.0
17840340,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9707479476928712,0.493990421295166,0.4454617798328399,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9783562421798706,0.5075212717056274,0.4809455871582031,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.908319890499115,0.4122473299503326,0.2894923985004425,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8847575783729553,0.3818348944187164,0.3632640242576599,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7472816109657288,0.2268734574317932,1.0315262079238892,284.89666748046875,284.95001220703125,299.64166259765625,294.8612365722656,298.01641845703125,297.2079772949219,284.8983459472656,1.0,0.5782868266105652,0.4419222176074981,0.4419222176074981,1.0,1.0,-3.134815216064453,1.038366436958313,2.0964488983154297,0.3331226408481598,0.8976063132286072,0.8976063132286072,0.0,137.0841064453125,144.0,62329.2109375,0.0,2487.238525390625,1.0,279.15679931640625,283.125244140625,297.8805236816406,301.9350280761719,293.1499938964844,293.1499938964844,279.45001220703125,38278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771287798881531,1.0,0.0,0.0,3.752096652984619,3.752122163772583,9.393800723955792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1201171875,0.0,1667.2764892578125,1895.4371337890625,0.0,3189.667236328125,0.7690339684486389,1.0,0.0,3.0,1.0,0.0
17840400,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9707479476928712,0.493990421295166,0.4454617798328399,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9783562421798706,0.5075212717056274,0.4809455871582031,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.908319890499115,0.4122473299503326,0.2894923985004425,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8847575783729553,0.3818348944187164,0.3632640242576599,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7472816109657288,0.2268734574317932,1.0315262079238892,284.89666748046875,284.95001220703125,299.64166259765625,294.8612365722656,298.01641845703125,297.2079772949219,284.8983459472656,1.0,0.5782868266105652,0.4419222176074981,0.4419222176074981,1.0,1.0,-3.134815216064453,1.038366436958313,2.0964488983154297,0.3331226408481598,0.8976063132286072,0.8976063132286072,0.0,137.0841064453125,144.0,62329.2109375,0.0,2487.238525390625,1.0,279.15679931640625,283.125244140625,297.8805236816406,301.9350280761719,293.1499938964844,293.1499938964844,279.45001220703125,38278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771287798881531,1.0,0.0,0.0,3.752096652984619,3.752122163772583,9.393800723955792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1201171875,0.0,1667.2764892578125,1895.4371337890625,0.0,3189.667236328125,0.7690339684486389,1.0,0.0,3.0,1.0,0.0
17840460,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9646875262260436,0.4932908415794372,0.444597452878952,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9745438694953918,0.5099080801010132,0.4830158948898315,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.903163731098175,0.4128154814243316,0.2897754907608032,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8801956176757812,0.382649302482605,0.3639285266399383,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7434188723564148,0.227052241563797,1.0321391820907593,285.0129699707031,284.95001220703125,299.6620178222656,294.866943359375,298.0233154296875,297.21063232421875,285.01153564453125,1.0,0.5803104043006897,0.4409885108470917,0.4409885108470917,1.0,1.0,-3.1381332874298096,1.0373390913009644,2.100794076919556,0.3314711451530456,1.0,1.0,0.0,139.7437286376953,147.0,61677.328125,0.0,2507.86767578125,1.0,279.4439392089844,283.2548522949219,297.8458557128906,301.7875671386719,293.1499938964844,293.1499938964844,279.1499938964844,33786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692836165428162,1.0,0.0,0.0,3.8699655532836914,3.8699913024902335,9.993266303354176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.751953125,0.0,1774.3763427734375,1895.4371337890625,0.0,3116.09033203125,0.7874191999435425,1.0,0.0,3.0,1.0,0.0
