time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9646875262260436,0.4932908415794372,0.444597452878952,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9745438694953918,0.5099080801010132,0.4830158948898315,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.903163731098175,0.4128154814243316,0.2897754907608032,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8801956176757812,0.382649302482605,0.3639285266399383,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7434188723564148,0.227052241563797,1.0321391820907593,285.0129699707031,284.95001220703125,299.6620178222656,294.866943359375,298.0233154296875,297.21063232421875,285.01153564453125,1.0,0.5803104043006897,0.4409885108470917,0.4409885108470917,1.0,1.0,-3.1381332874298096,1.0373390913009644,2.100794076919556,0.3314711451530456,1.0,1.0,0.0,139.7437286376953,147.0,61677.328125,0.0,2507.86767578125,1.0,279.4439392089844,283.2548522949219,297.8458557128906,301.7875671386719,293.1499938964844,293.1499938964844,279.1499938964844,33786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692836165428162,1.0,0.0,0.0,3.8699655532836914,3.8699913024902335,9.993266303354176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.751953125,0.0,1774.3763427734375,1895.4371337890625,0.0,3116.09033203125,0.7874191999435425,1.0,0.0,3.0,1.0,0.0
17840580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9568047523498536,0.4912046492099762,0.4432081878185272,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9693111777305604,0.5113893747329712,0.4847935736179352,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8968832492828369,0.4124760627746582,0.2898308634757995,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8744494915008545,0.3827419579029083,0.3643602728843689,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7387180924415588,0.2268169671297073,1.0323607921600342,284.89630126953125,284.95001220703125,299.6824951171875,294.8719787597656,298.02496337890625,297.20562744140625,284.8979797363281,1.0,0.5823412537574768,0.4400547742843628,0.4400547742843628,1.0,1.0,-3.1394615173339844,1.0355432033538818,2.1039183139801025,0.3296560645103454,0.8987765312194824,0.8987765312194824,0.0,142.96665954589844,150.0,62374.84765625,0.0,2527.697509765625,1.0,279.1567687988281,283.1221008300781,297.891357421875,301.9492492675781,293.1499938964844,293.1499938964844,279.45001220703125,38280.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770596385002136,1.0,0.0,0.0,3.757758378982544,3.757783889770508,9.42217184274341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7109375,0.0,1673.9588623046875,1895.4371337890625,0.0,3189.01904296875,0.7700600624084473,1.0,0.0,3.0,1.0,0.0
17840640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9568047523498536,0.4912046492099762,0.4432081878185272,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9693111777305604,0.5113893747329712,0.4847935736179352,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8968832492828369,0.4124760627746582,0.2898308634757995,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8744494915008545,0.3827419579029083,0.3643602728843689,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7387180924415588,0.2268169671297073,1.0323607921600342,284.89630126953125,284.95001220703125,299.6824951171875,294.8719787597656,298.02496337890625,297.20562744140625,284.8979797363281,1.0,0.5823412537574768,0.4400547742843628,0.4400547742843628,1.0,1.0,-3.1394615173339844,1.0355432033538818,2.1039183139801025,0.3296560645103454,0.8987765312194824,0.8987765312194824,0.0,142.96665954589844,150.0,62374.84765625,0.0,2527.697509765625,1.0,279.1567687988281,283.1221008300781,297.891357421875,301.9492492675781,293.1499938964844,293.1499938964844,279.45001220703125,38280.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770596385002136,1.0,0.0,0.0,3.757758378982544,3.757783889770508,9.42217184274341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7109375,0.0,1673.9588623046875,1895.4371337890625,0.0,3189.01904296875,0.7700600624084473,1.0,0.0,3.0,1.0,0.0
17840700,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9529119729995728,0.4907335340976715,0.4425187110900879,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9667566418647766,0.512503445148468,0.4856597781181335,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8938704133033752,0.41264608502388,0.289825826883316,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8717062473297119,0.3830471336841583,0.3645285069942474,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7364502549171448,0.2268388569355011,1.0322294235229492,285.0223083496094,284.95001220703125,299.6927490234375,294.8742370605469,298.0278625488281,297.20611572265625,285.0249328613281,1.0,0.5832930207252502,0.4395879209041595,0.4395879209041595,1.0,1.0,-3.1397061347961426,1.03449547290802,2.105210542678833,0.3285429775714874,0.9857071042060852,0.9857071042060852,0.0,144.52664184570312,150.0,61535.89453125,0.0,2536.5390625,1.0,279.4046936035156,283.2633361816406,297.8421630859375,301.73553466796875,293.1499938964844,293.1499938964844,279.45001220703125,34438.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871031641960144,1.0,0.0,0.0,3.805187225341797,3.8052124977111816,9.661516742198728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6982421875,0.0,1700.5911865234375,1895.4371337890625,0.0,3132.487548828125,0.7775650024414062,1.0,0.0,3.0,1.0,0.0
17840760,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9504122734069824,0.4904561042785644,0.4422965049743652,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.965405523777008,0.5137898325920105,0.4868786931037903,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8920823931694031,0.4129904806613922,0.290071964263916,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8701015114784241,0.3834998905658722,0.3649661242961883,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7350764870643616,0.2269757837057113,1.0328980684280396,285.0133972167969,284.95001220703125,299.7030639648437,294.8763122558594,298.031982421875,297.2084350585937,285.01202392578125,1.0,0.584373950958252,0.4391297399997711,0.4391297399997711,1.0,1.0,-3.1425278186798096,1.03443443775177,2.108093500137329,0.3278623521327972,1.0,1.0,0.0,145.72048950195312,153.0,61708.0625,0.0,2548.415283203125,1.0,279.44384765625,283.2527160644531,297.8552551269531,301.7994079589844,293.1499938964844,293.1499938964844,279.1499938964844,33813.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692427277565002,1.0,0.0,0.0,3.873877763748169,3.873903512954712,1.0013480959969456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.158203125,0.0,1779.4381103515625,1895.4371337890625,0.0,3115.706787109375,0.7882027626037598,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9425948858261108,0.4883854687213897,0.4409225881099701,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9603418707847596,0.5152544379234314,0.488645851612091,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8863427042961121,0.4126310348510742,0.2901129126548767,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8649169206619263,0.3835593461990356,0.3653655648231506,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7308256030082703,0.2267307192087173,1.0330766439437866,284.8951110839844,284.95001220703125,299.7233581542969,294.8799133300781,298.0338134765625,297.2037658691406,284.8968811035156,1.0,0.586365818977356,0.4382290840148926,0.4382290840148926,1.0,1.0,-3.143754005432129,1.032673716545105,2.1110801696777344,0.3259906470775604,0.8997979164123535,0.8997979164123535,0.0,148.918212890625,153.0,62410.765625,0.0,2567.95458984375,1.0,279.1571655273437,283.118408203125,297.9001159667969,301.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38309.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770315051078796,1.0,0.0,0.0,3.7637760639190674,3.7638015747070312,9.452372751184156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.71484375,0.0,1681.2891845703125,1895.4371337890625,0.0,3188.7548828125,0.7711597084999084,1.0,0.0,3.0,1.0,0.0
17840880,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.942438304424286,0.4883537888526916,0.4408912360668182,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9602361917495728,0.515282154083252,0.4886706173419952,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8862274289131165,0.4126262366771698,0.2901089489459991,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8648127913475037,0.3835611641407013,0.3653672635555267,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7307398319244385,0.2267261147499084,1.0330617427825928,284.8958435058594,284.95001220703125,299.7237243652344,294.8799743652344,298.0338439941406,297.20367431640625,284.8975524902344,1.0,0.5863971710205078,0.4382133483886719,0.4382133483886719,1.0,1.0,-3.1437253952026367,1.032624363899231,2.111100912094116,0.3259471356868744,0.8996769189834595,0.8996769189834595,0.0,148.97879028320312,156.0,62405.5234375,0.0,2568.22412109375,1.0,279.15679931640625,283.1190185546875,297.8994445800781,301.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,38284.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770206570625305,1.0,0.0,0.0,3.762512445449829,3.762537956237793,9.446026183468348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.2001953125,0.0,1679.60107421875,1895.4371337890625,0.0,3188.653564453125,0.7709099054336548,1.0,0.0,3.0,1.0,0.0
17840940,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9361099004745485,0.4875892698764801,0.4399648904800415,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.956455945968628,0.517704963684082,0.4907733500003814,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8817920684814453,0.4131257236003876,0.2903381884098053,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8608441352844238,0.3842989206314087,0.3659517467021942,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7273662686347961,0.2268732041120529,1.033544898033142,285.0135192871094,284.95001220703125,299.7445068359375,294.8828430175781,298.04107666015625,297.2067565917969,285.0121765136719,1.0,0.5884148478507996,0.437296986579895,0.437296986579895,1.0,1.0,-3.1466901302337646,1.0314891338348389,2.115200996398926,0.3240531086921692,1.0,1.0,0.0,151.7481689453125,159.0,61724.96484375,0.0,2588.89306640625,1.0,279.4440002441406,283.2502746582031,297.8619689941406,301.8081359863281,293.1499938964844,293.1499938964844,279.1499938964844,33864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692242503166199,1.0,0.0,0.0,3.8774821758270255,3.877507925033569,1.003212332761905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5322265625,0.0,1784.314208984375,1895.4371337890625,0.0,3115.533203125,0.7888163924217224,1.0,0.0,3.0,1.0,0.0
17841000,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9361099004745485,0.4875892698764801,0.4399648904800415,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.956455945968628,0.517704963684082,0.4907733500003814,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8817920684814453,0.4131257236003876,0.2903381884098053,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8608441352844238,0.3842989206314087,0.3659517467021942,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7273662686347961,0.2268732041120529,1.033544898033142,285.0135192871094,284.95001220703125,299.7445068359375,294.8828430175781,298.04107666015625,297.2067565917969,285.0121765136719,1.0,0.5884148478507996,0.437296986579895,0.437296986579895,1.0,1.0,-3.1466901302337646,1.0314891338348389,2.115200996398926,0.3240531086921692,1.0,1.0,0.0,151.7481689453125,159.0,61724.96484375,0.0,2588.89306640625,1.0,279.4440002441406,283.2502746582031,297.8619689941406,301.8081359863281,293.1499938964844,293.1499938964844,279.1499938964844,33864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692242503166199,1.0,0.0,0.0,3.8774821758270255,3.877507925033569,1.003212332761905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5322265625,0.0,1784.314208984375,1895.4371337890625,0.0,3115.533203125,0.7888163924217224,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9283841252326964,0.4854801297187805,0.4385528564453125,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.951478123664856,0.5192154049873352,0.492584764957428,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8764063119888306,0.4127483069896698,0.2903669774532318,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8560324907302856,0.3843417167663574,0.366336852312088,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7233209609985352,0.2266132980585098,1.033666968345642,284.8953857421875,284.95001220703125,299.765380859375,294.88494873046875,298.0431213378906,297.2023010253906,284.8971252441406,1.0,0.5904221534729004,0.4363799393177032,0.4363799393177032,1.0,1.0,-3.147823572158813,1.0296428203582764,2.118180751800537,0.3220506906509399,0.900246262550354,0.900246262550354,0.0,155.01150512695312,162.0,62422.48046875,0.0,2608.644775390625,1.0,279.1567077636719,283.11590576171875,297.9046325683594,301.9668884277344,293.1499938964844,293.1499938964844,279.45001220703125,38312.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770431876182556,1.0,0.0,0.0,3.766202926635742,3.766228675842285,9.464566801398178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1259765625,0.0,1684.18701171875,1895.4371337890625,0.0,3188.864501953125,0.7715482711791992,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9283841252326964,0.4854801297187805,0.4385528564453125,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.951478123664856,0.5192154049873352,0.492584764957428,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8764063119888306,0.4127483069896698,0.2903669774532318,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8560324907302856,0.3843417167663574,0.366336852312088,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7233209609985352,0.2266132980585098,1.033666968345642,284.8953857421875,284.95001220703125,299.765380859375,294.88494873046875,298.0431213378906,297.2023010253906,284.8971252441406,1.0,0.5904221534729004,0.4363799393177032,0.4363799393177032,1.0,1.0,-3.147823572158813,1.0296428203582764,2.118180751800537,0.3220506906509399,0.900246262550354,0.900246262550354,0.0,155.01150512695312,162.0,62422.48046875,0.0,2608.644775390625,1.0,279.1567077636719,283.11590576171875,297.9046325683594,301.9668884277344,293.1499938964844,293.1499938964844,279.45001220703125,38312.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770431876182556,1.0,0.0,0.0,3.766202926635742,3.766228675842285,9.464566801398178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1259765625,0.0,1684.18701171875,1895.4371337890625,0.0,3188.864501953125,0.7715482711791992,1.0,0.0,3.0,1.0,0.0
17841180,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.922385573387146,0.4847088456153869,0.4376192092895508,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9479007720947266,0.5216696262359619,0.4947124719619751,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8723426461219788,0.4132388830184936,0.2905885577201843,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8524308204650879,0.3850662410259247,0.3669067323207855,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7201359868049622,0.2267520725727081,1.0341084003448486,285.0138854980469,284.95001220703125,299.7863464355469,294.88623046875,298.050537109375,297.2056579589844,285.0125732421875,1.0,0.5924229621887207,0.4354628920555115,0.4354628920555115,1.0,1.0,-3.150732517242432,1.028469800949097,2.122262716293335,0.3200969994068146,1.0,1.0,0.0,157.78219604492188,165.0,61731.0234375,0.0,2629.2744140625,1.0,279.44403076171875,283.2480163574219,297.865478515625,301.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33896.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692671656608582,1.0,0.0,0.0,3.88012170791626,3.880147695541382,1.0045787348644808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.46484375,0.0,1787.850341796875,1895.4371337890625,0.0,3115.936279296875,0.7893053293228149,1.0,0.0,3.0,1.0,0.0
17841240,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.922385573387146,0.4847088456153869,0.4376192092895508,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9479007720947266,0.5216696262359619,0.4947124719619751,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8723426461219788,0.4132388830184936,0.2905885577201843,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8524308204650879,0.3850662410259247,0.3669067323207855,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7201359868049622,0.2267520725727081,1.0341084003448486,285.0138854980469,284.95001220703125,299.7863464355469,294.88623046875,298.050537109375,297.2056579589844,285.0125732421875,1.0,0.5924229621887207,0.4354628920555115,0.4354628920555115,1.0,1.0,-3.150732517242432,1.028469800949097,2.122262716293335,0.3200969994068146,1.0,1.0,0.0,157.78219604492188,165.0,61731.0234375,0.0,2629.2744140625,1.0,279.44403076171875,283.2480163574219,297.865478515625,301.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33896.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692671656608582,1.0,0.0,0.0,3.88012170791626,3.880147695541382,1.0045787348644808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.46484375,0.0,1787.850341796875,1895.4371337890625,0.0,3115.936279296875,0.7893053293228149,1.0,0.0,3.0,1.0,0.0
17841300,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9194664359092712,0.4837656021118164,0.4371711909770965,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9461653232574464,0.5225326418876648,0.4958272576332092,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8703970313072205,0.4131450951099396,0.2907403707504272,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8507137298583984,0.3851660788059234,0.3672451972961426,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7186124324798584,0.2266831994056701,1.03459632396698,284.87530517578125,284.95001220703125,299.7969055175781,294.8865661621094,298.05230712890625,297.2044982910156,284.871826171875,1.0,0.5934898257255554,0.4350043833255768,0.4350043833255768,1.0,1.0,-3.152716636657715,1.0280683040618896,2.124648332595825,0.319315105676651,0.911101222038269,0.911101222038269,0.0,159.20687866210938,165.0,62710.9140625,0.0,2640.8515625,1.0,279.1932983398437,283.0906677246094,297.9190979003906,302.0382385253906,293.1499938964844,293.1499938964844,279.1499938964844,37120.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754600286483765,1.0,0.0,0.0,3.8527214527130127,3.852747678756714,9.904407534122583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.7275390625,0.0,1779.464599609375,1895.4371337890625,0.0,3174.020751953125,0.784729540348053,1.0,0.0,3.0,1.0,0.0
17841360,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.91525536775589,0.4826067686080932,0.436217337846756,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9432082176208496,0.5232104659080505,0.4965575337409973,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.867425262928009,0.4128562808036804,0.2906164526939392,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8480710983276367,0.3850982785224914,0.3672847747802734,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7162778973579407,0.226486787199974,1.03421151638031,284.8944702148437,284.95001220703125,299.8074645996094,294.8866882324219,298.0527648925781,297.20147705078125,284.8965759277344,1.0,0.5944168567657471,0.434560090303421,0.434560090303421,1.0,1.0,-3.151886463165283,1.0266491174697876,2.125237464904785,0.3181121349334717,0.900650680065155,0.900650680065155,0.0,161.03518676757812,168.0,62428.69140625,0.0,2649.050048828125,1.0,279.15631103515625,283.1127014160156,297.90704345703125,301.9704284667969,293.1499938964844,293.1499938964844,278.8500061035156,38339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771392107009888,1.0,0.0,0.0,3.769032001495361,3.769057750701904,9.478791298533906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.09765625,0.0,1687.748291015625,1895.4371337890625,0.0,3189.764892578125,0.7721053957939148,1.0,0.0,3.0,1.0,0.0
17841420,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9076857566833496,0.4805824756622314,0.4344069063663482,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9377588629722596,0.5247275233268738,0.4980254173278808,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8619468212127686,0.4124041497707367,0.2903462648391723,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8432031273841858,0.3850381672382355,0.3673104345798492,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7117446660995483,0.2260989695787429,1.033027172088623,284.88983154296875,284.95001220703125,299.82867431640625,294.88623046875,298.0548400878906,297.1971130371094,284.8905639648437,1.0,0.5961156487464905,0.4336715042591095,0.4336715042591095,1.0,1.0,-3.149754762649536,1.023643136024475,2.1261117458343506,0.3155566155910492,0.8369532823562622,0.8369532823562622,0.0,164.49172973632812,171.0,62372.88671875,0.0,2663.4296875,1.0,278.8583679199219,283.0859069824219,297.8907165527344,301.9629821777344,293.1499938964844,293.1499938964844,279.1499938964844,39882.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804857134819031,1.0,0.0,0.0,3.5252444744110107,3.5252678394317627,8.292237794194079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0087890625,0.0,1426.804443359375,1895.4371337890625,0.0,3221.132080078125,0.7294301390647888,1.0,0.0,3.0,1.0,0.0
17841480,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9076857566833496,0.4805824756622314,0.4344069063663482,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9377588629722596,0.5247275233268738,0.4980254173278808,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8619468212127686,0.4124041497707367,0.2903462648391723,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8432031273841858,0.3850381672382355,0.3673104345798492,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7117446660995483,0.2260989695787429,1.033027172088623,284.88983154296875,284.95001220703125,299.82867431640625,294.88623046875,298.0548400878906,297.1971130371094,284.8905639648437,1.0,0.5961156487464905,0.4336715042591095,0.4336715042591095,1.0,1.0,-3.149754762649536,1.023643136024475,2.1261117458343506,0.3155566155910492,0.8369532823562622,0.8369532823562622,0.0,164.49172973632812,171.0,62372.88671875,0.0,2663.4296875,1.0,278.8583679199219,283.0859069824219,297.8907165527344,301.9629821777344,293.1499938964844,293.1499938964844,279.1499938964844,39882.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804857134819031,1.0,0.0,0.0,3.5252444744110107,3.5252678394317627,8.292237794194079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0087890625,0.0,1426.804443359375,1895.4371337890625,0.0,3221.132080078125,0.7294301390647888,1.0,0.0,3.0,1.0,0.0
17841540,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9035985469818116,0.4799952208995819,0.4337613880634308,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9354267120361328,0.527371346950531,0.5003993511199951,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8591111898422241,0.4130220413208008,0.2907002866268158,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8407184481620789,0.3858505189418793,0.3680016100406647,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7091861367225647,0.2262871414422989,1.0337178707122805,284.9908142089844,284.95001220703125,299.8500061035156,294.8848876953125,298.06365966796875,297.202392578125,284.9906311035156,1.0,0.5980706810951233,0.432782918214798,0.432782918214798,1.0,1.0,-3.1539127826690674,1.0229787826538086,2.130934000015259,0.313885897397995,0.9205670952796936,0.9205670952796936,0.0,166.91806030273438,174.0,61775.796875,0.0,2684.751953125,1.0,279.1414794921875,283.20269775390625,297.8553771972656,301.80499267578125,293.1499938964844,293.1499938964844,278.8500061035156,34271.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707292079925537,1.0,0.0,0.0,3.635644435882568,3.6356680393218994,8.819746994959132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0771484375,0.0,1504.375732421875,1895.4371337890625,0.0,3129.65087890625,0.7450474500656128,1.0,0.0,3.0,1.0,0.0
17841600,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9035985469818116,0.4799952208995819,0.4337613880634308,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9354267120361328,0.527371346950531,0.5003993511199951,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8591111898422241,0.4130220413208008,0.2907002866268158,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8407184481620789,0.3858505189418793,0.3680016100406647,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7091861367225647,0.2262871414422989,1.0337178707122805,284.9908142089844,284.95001220703125,299.8500061035156,294.8848876953125,298.06365966796875,297.202392578125,284.9906311035156,1.0,0.5980706810951233,0.432782918214798,0.432782918214798,1.0,1.0,-3.1539127826690674,1.0229787826538086,2.130934000015259,0.313885897397995,0.9205670952796936,0.9205670952796936,0.0,166.91806030273438,174.0,61775.796875,0.0,2684.751953125,1.0,279.1414794921875,283.20269775390625,297.8553771972656,301.80499267578125,293.1499938964844,293.1499938964844,278.8500061035156,34271.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707292079925537,1.0,0.0,0.0,3.635644435882568,3.6356680393218994,8.819746994959132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0771484375,0.0,1504.375732421875,1895.4371337890625,0.0,3129.65087890625,0.7450474500656128,1.0,0.0,3.0,1.0,0.0
17841660,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8934265375137329,0.4761852324008941,0.4311755299568176,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9260551333427428,0.5270456671714783,0.5009308457374573,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8506712913513184,0.4107426404953003,0.2897271811962127,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8328982591629028,0.3838549852371216,0.3669447004795074,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7007455825805664,0.2237987369298935,1.0264511108398438,284.908935546875,284.95001220703125,299.8727722167969,294.88140869140625,298.05328369140625,297.1795959472656,284.9083557128906,1.0,0.5991260409355164,0.4319629669189453,0.4319629669189453,1.0,1.0,-3.140291452407837,1.015831470489502,2.124459981918335,0.3101294636726379,0.8408962488174438,0.8408962488174438,0.0,172.0172882080078,177.0,61916.7578125,0.0,2685.066650390625,1.0,278.85858154296875,283.1059265136719,297.892333984375,301.9310607910156,293.1499938964844,293.1499938964844,279.1499938964844,38488.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768178820610046,1.0,0.0,0.0,3.4852991104125977,3.4853219985961914,8.105380402412266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0595703125,0.0,1375.3148193359375,1895.4371337890625,0.0,3186.752197265625,0.7210647463798523,1.0,0.0,3.0,1.0,0.0
17841720,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8934265375137329,0.4761852324008941,0.4311755299568176,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9260551333427428,0.5270456671714783,0.5009308457374573,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8506712913513184,0.4107426404953003,0.2897271811962127,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8328982591629028,0.3838549852371216,0.3669447004795074,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7007455825805664,0.2237987369298935,1.0264511108398438,284.908935546875,284.95001220703125,299.8727722167969,294.88140869140625,298.05328369140625,297.1795959472656,284.9083557128906,1.0,0.5991260409355164,0.4319629669189453,0.4319629669189453,1.0,1.0,-3.140291452407837,1.015831470489502,2.124459981918335,0.3101294636726379,0.8408962488174438,0.8408962488174438,0.0,172.0172882080078,177.0,61916.7578125,0.0,2685.066650390625,1.0,278.85858154296875,283.1059265136719,297.892333984375,301.9310607910156,293.1499938964844,293.1499938964844,279.1499938964844,38488.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768178820610046,1.0,0.0,0.0,3.4852991104125977,3.4853219985961914,8.105380402412266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0595703125,0.0,1375.3148193359375,1895.4371337890625,0.0,3186.752197265625,0.7210647463798523,1.0,0.0,3.0,1.0,0.0
17841780,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.886821448802948,0.4744237065315246,0.4293792843818664,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9205628633499146,0.5284071564674377,0.5020145773887634,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8453952670097351,0.4101442992687225,0.2891660630702972,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.827927827835083,0.383328914642334,0.366288959980011,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6948625445365906,0.2224879711866378,1.02002215385437,284.9838562011719,284.95001220703125,299.89813232421875,294.8747253417969,298.0555725097656,297.17401123046875,284.9832763671875,1.0,0.5998015403747559,0.4311430156230926,0.4311430156230926,1.0,1.0,-3.1302289962768555,1.0100528001785278,2.120176315307617,0.3064654171466827,0.9089905619621276,0.9089905619621276,0.0,175.4181365966797,180.0,61101.515625,0.0,2683.349365234375,1.0,279.1411437988281,283.203125,297.8502197265625,301.764892578125,293.1499938964844,293.1499938964844,278.8500061035156,34255.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683702349662781,1.0,0.0,0.0,3.5954153537750244,3.5954387187957764,8.625642635706754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.2060546875,0.0,1460.429443359375,1895.4371337890625,0.0,3107.522216796875,0.737567663192749,1.0,0.0,3.0,1.0,0.0
17841840,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.886821448802948,0.4744237065315246,0.4293792843818664,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9205628633499146,0.5284071564674377,0.5020145773887634,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8453952670097351,0.4101442992687225,0.2891660630702972,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.827927827835083,0.383328914642334,0.366288959980011,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6948625445365906,0.2224879711866378,1.02002215385437,284.9838562011719,284.95001220703125,299.89813232421875,294.8747253417969,298.0555725097656,297.17401123046875,284.9832763671875,1.0,0.5998015403747559,0.4311430156230926,0.4311430156230926,1.0,1.0,-3.1302289962768555,1.0100528001785278,2.120176315307617,0.3064654171466827,0.9089905619621276,0.9089905619621276,0.0,175.4181365966797,180.0,61101.515625,0.0,2683.349365234375,1.0,279.1411437988281,283.203125,297.8502197265625,301.764892578125,293.1499938964844,293.1499938964844,278.8500061035156,34255.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683702349662781,1.0,0.0,0.0,3.5954153537750244,3.5954387187957764,8.625642635706754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.2060546875,0.0,1460.429443359375,1895.4371337890625,0.0,3107.522216796875,0.737567663192749,1.0,0.0,3.0,1.0,0.0
17841900,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8841382265090942,0.473183125257492,0.428568035364151,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9185734987258912,0.5288963317871094,0.5027022361755371,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8433794975280762,0.4096927642822265,0.2890107631683349,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8260327577590942,0.382985383272171,0.3661397993564605,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6926097869873047,0.2218887656927108,1.0178295373916626,284.8703308105469,284.95001220703125,299.9117736816406,294.8702392578125,298.0565795898437,297.17059326171875,284.87139892578125,1.0,0.6002163290977478,0.4307330548763275,0.4307330548763275,1.0,1.0,-3.127081632614136,1.0078561305999756,2.11922550201416,0.3050219416618347,0.8253691792488098,0.8253691792488098,0.0,176.85458374023438,180.0,61588.69921875,0.0,2684.795166015625,1.0,278.8998413085937,283.0787658691406,297.89617919921875,301.9600830078125,293.1499938964844,293.1499938964844,278.8500061035156,39007.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873746395111084,1.0,0.0,0.0,3.520850896835327,3.5208740234375,8.27158146421425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.2255859375,0.0,1415.88427734375,1895.4371337890625,0.0,3157.950439453125,0.7250876426696777,1.0,0.0,3.0,1.0,0.0
17841960,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8810350894927979,0.471998780965805,0.4274792373180389,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9161837100982666,0.5294287800788879,0.503192663192749,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8410410284996033,0.4092695415019989,0.2887187898159027,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8238437175750732,0.3826721906661987,0.3658576011657715,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.690121054649353,0.2213318347930908,1.015449285507202,284.9134826660156,284.95001220703125,299.92596435546875,294.8650207519531,298.0583190917969,297.16754150390625,284.9135437011719,1.0,0.600580632686615,0.4304651618003845,0.4304651618003845,1.0,1.0,-3.1228089332580566,1.0055776834487915,2.1172313690185547,0.3037006855010986,0.8360415101051331,0.8360415101051331,0.0,178.4461669921875,183.0,61295.0234375,0.0,2684.84130859375,1.0,278.85870361328125,283.11639404296875,297.87725830078125,301.8754577636719,293.1499938964844,293.1499938964844,279.1499938964844,38383.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744924068450928,1.0,0.0,0.0,3.441834211349488,3.441856622695923,7.904478138698323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8681640625,0.0,1330.48876953125,1895.4371337890625,0.0,3164.946533203125,0.7133291959762573,1.0,0.0,3.0,1.0,0.0
17842020,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.876999020576477,0.4707732200622558,0.4262574017047882,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9136942028999328,0.5314174294471741,0.5049518346786499,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8381748795509338,0.4092903137207031,0.2886617183685303,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8211317658424377,0.3827771246433258,0.3658852875232696,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.686850368976593,0.2207690924406051,1.0127283334732056,284.9867858886719,284.95001220703125,299.9560546875,294.8525085449219,298.0684509277344,297.17010498046875,284.9862365722656,1.0,0.6016169786453247,0.4299293756484985,0.4299293756484985,1.0,1.0,-3.120140790939331,1.003255009651184,2.1168856620788574,0.3018929958343506,0.905337691307068,0.905337691307068,0.0,180.80047607421875,186.0,60691.2109375,0.0,2692.120849609375,1.0,279.1408386230469,283.2076110839844,297.8313293457031,301.71844482421875,293.1499938964844,293.1499938964844,278.8500061035156,34021.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666996359825134,1.0,0.0,0.0,3.567111730575561,3.567134618759156,8.4903717834095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.935546875,0.0,1428.4239501953125,1895.4371337890625,0.0,3091.85009765625,0.7322415709495544,1.0,0.0,3.0,1.0,0.0
17842080,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.876999020576477,0.4707732200622558,0.4262574017047882,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9136942028999328,0.5314174294471741,0.5049518346786499,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8381748795509338,0.4092903137207031,0.2886617183685303,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8211317658424377,0.3827771246433258,0.3658852875232696,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.686850368976593,0.2207690924406051,1.0127283334732056,284.9867858886719,284.95001220703125,299.9560546875,294.8525085449219,298.0684509277344,297.17010498046875,284.9862365722656,1.0,0.6016169786453247,0.4299293756484985,0.4299293756484985,1.0,1.0,-3.120140790939331,1.003255009651184,2.1168856620788574,0.3018929958343506,0.905337691307068,0.905337691307068,0.0,180.80047607421875,186.0,60691.2109375,0.0,2692.120849609375,1.0,279.1408386230469,283.2076110839844,297.8313293457031,301.71844482421875,293.1499938964844,293.1499938964844,278.8500061035156,34021.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666996359825134,1.0,0.0,0.0,3.567111730575561,3.567134618759156,8.4903717834095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.935546875,0.0,1428.4239501953125,1895.4371337890625,0.0,3091.85009765625,0.7322415709495544,1.0,0.0,3.0,1.0,0.0
17842140,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8720676302909851,0.4685795903205871,0.4245947897434234,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9103408455848694,0.5327312350273132,0.5064470171928406,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8346248865127563,0.4086858034133911,0.2884353399276733,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.817760169506073,0.3824009895324707,0.3657664656639099,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.683116614818573,0.220004603266716,1.010171890258789,284.91473388671875,284.95001220703125,299.9882507324219,294.8373413085937,298.0754699707031,297.1672058105469,284.9140930175781,1.0,0.6027867197990417,0.4293936192989349,0.4293936192989349,1.0,1.0,-3.116455316543579,1.000545620918274,2.1159098148345947,0.3000571131706238,0.8335351347923279,0.8335351347923279,0.0,183.68405151367188,189.0,60998.91015625,0.0,2700.1796875,1.0,278.859130859375,283.1165466308594,297.8534545898437,301.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,38088.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736697435379028,1.0,0.0,0.0,3.42587685585022,3.425899028778076,7.831352490939025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4384765625,0.0,1312.492431640625,1895.4371337890625,0.0,3157.23193359375,0.7100943922996521,1.0,0.0,3.0,1.0,0.0
17842200,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8720676302909851,0.4685795903205871,0.4245947897434234,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9103408455848694,0.5327312350273132,0.5064470171928406,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8346248865127563,0.4086858034133911,0.2884353399276733,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.817760169506073,0.3824009895324707,0.3657664656639099,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.683116614818573,0.220004603266716,1.010171890258789,284.91473388671875,284.95001220703125,299.9882507324219,294.8373413085937,298.0754699707031,297.1672058105469,284.9140930175781,1.0,0.6027867197990417,0.4293936192989349,0.4293936192989349,1.0,1.0,-3.116455316543579,1.000545620918274,2.1159098148345947,0.3000571131706238,0.8335351347923279,0.8335351347923279,0.0,183.68405151367188,189.0,60998.91015625,0.0,2700.1796875,1.0,278.859130859375,283.1165466308594,297.8534545898437,301.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,38088.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736697435379028,1.0,0.0,0.0,3.42587685585022,3.425899028778076,7.831352490939025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4384765625,0.0,1312.492431640625,1895.4371337890625,0.0,3157.23193359375,0.7100943922996521,1.0,0.0,3.0,1.0,0.0
17842260,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8682695627212524,0.4674494564533233,0.4234863519668579,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9081386923789978,0.5348621010780334,0.5083722472190857,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8319739699363708,0.4088294804096222,0.2884862422943115,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8151917457580566,0.3826229572296142,0.3659386932849884,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6802060604095459,0.2196402996778488,1.0085349082946775,284.98699951171875,284.95001220703125,300.0223388671875,294.8197326660156,298.0877380371094,297.1713562011719,284.98651123046875,1.0,0.6041358113288879,0.4287467896938324,0.4287467896938324,1.0,1.0,-3.1157314777374268,0.9986761808395386,2.117055177688598,0.2982358038425445,0.9026934504508972,0.9026934504508972,0.0,186.17037963867188,192.0,60420.53515625,0.0,2711.980224609375,1.0,279.1407165527344,283.20660400390625,297.80145263671875,301.6724548339844,293.1499938964844,293.1499938964844,278.8500061035156,33945.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664889931678772,1.0,0.0,0.0,3.551920890808105,3.55194354057312,8.418211905336648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.158203125,0.0,1411.8060302734375,1895.4371337890625,0.0,3089.8740234375,0.7294198274612427,1.0,0.0,3.0,1.0,0.0
17842320,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8682695627212524,0.4674494564533233,0.4234863519668579,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9081386923789978,0.5348621010780334,0.5083722472190857,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8319739699363708,0.4088294804096222,0.2884862422943115,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8151917457580566,0.3826229572296142,0.3659386932849884,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6802060604095459,0.2196402996778488,1.0085349082946775,284.98699951171875,284.95001220703125,300.0223388671875,294.8197326660156,298.0877380371094,297.1713562011719,284.98651123046875,1.0,0.6041358113288879,0.4287467896938324,0.4287467896938324,1.0,1.0,-3.1157314777374268,0.9986761808395386,2.117055177688598,0.2982358038425445,0.9026934504508972,0.9026934504508972,0.0,186.17037963867188,192.0,60420.53515625,0.0,2711.980224609375,1.0,279.1407165527344,283.20660400390625,297.80145263671875,301.6724548339844,293.1499938964844,293.1499938964844,278.8500061035156,33945.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664889931678772,1.0,0.0,0.0,3.551920890808105,3.55194354057312,8.418211905336648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.158203125,0.0,1411.8060302734375,1895.4371337890625,0.0,3089.8740234375,0.7294198274612427,1.0,0.0,3.0,1.0,0.0
