time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8635194301605225,0.465332418680191,0.4218982756137848,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9050210118293762,0.5362626314163208,0.5099623799324036,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8285539150238037,0.40831258893013,0.2883274257183075,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8118307590484619,0.3823067247867584,0.3658904135227203,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6766815185546875,0.2189874351024627,1.0065765380859375,284.9152526855469,284.95001220703125,300.05816650390625,294.7998352050781,298.0960998535156,297.169189453125,284.91455078125,1.0,0.6055303812026978,0.4280999898910522,0.4280999898910522,1.0,1.0,-3.113135576248169,0.9960958361625672,2.117039680480957,0.29622483253479,0.831525444984436,0.831525444984436,0.0,189.2206115722656,195.0,60739.6484375,0.0,2723.047119140625,1.0,278.8592529296875,283.1151123046875,297.8178405761719,301.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38035.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738372921943665,1.0,0.0,0.0,3.4127068519592285,3.412729024887085,7.77125706008519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5791015625,0.0,1299.0831298828125,1895.4371337890625,0.0,3158.802978515625,0.7076819539070129,1.0,0.0,3.0,1.0,0.0
17842440,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8635194301605225,0.465332418680191,0.4218982756137848,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9050210118293762,0.5362626314163208,0.5099623799324036,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8285539150238037,0.40831258893013,0.2883274257183075,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8118307590484619,0.3823067247867584,0.3658904135227203,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6766815185546875,0.2189874351024627,1.0065765380859375,284.9152526855469,284.95001220703125,300.05816650390625,294.7998352050781,298.0960998535156,297.169189453125,284.91455078125,1.0,0.6055303812026978,0.4280999898910522,0.4280999898910522,1.0,1.0,-3.113135576248169,0.9960958361625672,2.117039680480957,0.29622483253479,0.831525444984436,0.831525444984436,0.0,189.2206115722656,195.0,60739.6484375,0.0,2723.047119140625,1.0,278.8592529296875,283.1151123046875,297.8178405761719,301.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38035.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738372921943665,1.0,0.0,0.0,3.4127068519592285,3.412729024887085,7.77125706008519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5791015625,0.0,1299.0831298828125,1895.4371337890625,0.0,3158.802978515625,0.7076819539070129,1.0,0.0,3.0,1.0,0.0
17842500,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8614001274108887,0.4647684395313263,0.42121422290802,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9037199020385742,0.5373281240463257,0.5108275413513184,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8270288109779358,0.40838423371315,0.288288801908493,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8102993369102478,0.3824023008346557,0.3658975064754486,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6750713586807251,0.2188075929880142,1.0056345462799072,285.0135192871094,284.95001220703125,300.07666015625,294.7890930175781,298.1025390625,297.1710510253906,285.01300048828125,1.0,0.6062294840812683,0.427776575088501,0.427776575088501,1.0,1.0,-3.112177848815918,0.9949386119842528,2.117239236831665,0.295171856880188,0.9016950726509094,0.9016950726509094,0.0,190.64361572265625,195.0,60079.9140625,0.0,2728.712890625,1.0,279.0959777832031,283.2262268066406,297.75909423828125,301.568115234375,293.1499938964844,293.1499938964844,279.1499938964844,33819.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682140111923218,1.0,0.0,0.0,3.475226640701294,3.475248575210572,8.058598837124009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4228515625,0.0,1331.747314453125,1895.4371337890625,0.0,3106.056640625,0.7171633243560791,1.0,0.0,3.0,1.0,0.0
17842560,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.859844982624054,0.4642553627490997,0.4208395183086395,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9029718637466432,0.538455069065094,0.5119504332542419,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8259784579277039,0.4085313379764557,0.2884321212768554,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8092216849327087,0.3825611770153045,0.3660996258258819,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6738962531089783,0.2186880409717559,1.0052869319915771,284.9859313964844,284.95001220703125,300.09552001953125,294.77783203125,298.109619140625,297.1736755371094,284.9847412109375,1.0,0.6070353984832764,0.4274501800537109,0.4274501800537109,1.0,1.0,-3.1130735874176025,0.994456708431244,2.118616819381714,0.2944116592407226,0.899635910987854,0.899635910987854,0.0,191.84967041015625,198.0,60181.5078125,0.0,2736.903076171875,1.0,279.14117431640625,283.2025146484375,297.760009765625,301.6168518066406,293.1499938964844,293.1499938964844,278.8500061035156,33834.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668245077133179,1.0,0.0,0.0,3.5424787998199463,3.542501449584961,8.373515356652206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2734375,0.0,1401.08154296875,1895.4371337890625,0.0,3093.021728515625,0.7274014353752136,1.0,0.0,3.0,1.0,0.0
17842620,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8553338646888733,0.4621958434581756,0.4193099439144134,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9001194834709167,0.5399002432823181,0.5135924220085144,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8227073550224304,0.4080953598022461,0.288332849740982,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.805843710899353,0.3822695612907409,0.3660814166069031,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6705568432807922,0.2180816382169723,1.0035731792449951,284.91558837890625,284.95001220703125,300.13427734375,294.7539367675781,298.1189880371094,297.17169189453125,284.91485595703125,1.0,0.6085408329963684,0.4267973601818084,0.4267973601818084,1.0,1.0,-3.1110122203826904,0.9920615553855896,2.118950605392456,0.2923924624919891,0.8294053077697754,0.8294053077697754,0.0,194.9899139404297,201.0,60484.59765625,0.0,2749.48046875,1.0,278.859375,283.1128234863281,297.77276611328125,301.7213134765625,293.1499938964844,293.1499938964844,279.1499938964844,38020.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743661642074585,1.0,0.0,0.0,3.4003477096557617,3.400369644165039,7.715071319580602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1533203125,0.0,1286.8370361328125,1895.4371337890625,0.0,3163.7626953125,0.7054464817047119,1.0,0.0,3.0,1.0,0.0
17842680,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8553338646888733,0.4621958434581756,0.4193099439144134,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9001194834709167,0.5399002432823181,0.5135924220085144,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8227073550224304,0.4080953598022461,0.288332849740982,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.805843710899353,0.3822695612907409,0.3660814166069031,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6705568432807922,0.2180816382169723,1.0035731792449951,284.91558837890625,284.95001220703125,300.13427734375,294.7539367675781,298.1189880371094,297.17169189453125,284.91485595703125,1.0,0.6085408329963684,0.4267973601818084,0.4267973601818084,1.0,1.0,-3.1110122203826904,0.9920615553855896,2.118950605392456,0.2923924624919891,0.8294053077697754,0.8294053077697754,0.0,194.9899139404297,201.0,60484.59765625,0.0,2749.48046875,1.0,278.859375,283.1128234863281,297.77276611328125,301.7213134765625,293.1499938964844,293.1499938964844,279.1499938964844,38020.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743661642074585,1.0,0.0,0.0,3.4003477096557617,3.400369644165039,7.715071319580602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1533203125,0.0,1286.8370361328125,1895.4371337890625,0.0,3163.7626953125,0.7054464817047119,1.0,0.0,3.0,1.0,0.0
17842740,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8518669605255127,0.4611694514751434,0.41830575466156,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8982077836990356,0.5421032905578613,0.5156098008155823,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8202627897262573,0.4083992540836334,0.2885011732578277,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8032423853874207,0.3825501501560211,0.366319864988327,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6679298281669617,0.2178147584199905,1.0024652481079102,284.9859313964844,284.95001220703125,300.1742248535156,294.72833251953125,298.1332092285156,297.1761474609375,284.9855041503906,1.0,0.6101268529891968,0.426144540309906,0.426144540309906,1.0,1.0,-3.11138129234314,0.9905731081962584,2.1208083629608154,0.2905706167221069,0.8969591856002808,0.8969591856002808,0.0,197.6812744140625,204.0,59917.64453125,0.0,2764.517333984375,1.0,279.1405029296875,283.20050048828125,297.71160888671875,301.5523681640625,293.1499938964844,293.1499938964844,279.45001220703125,33941.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674910664558411,1.0,0.0,0.0,3.527391195297241,3.5274136066436768,8.302340006594022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.140625,0.0,1386.1048583984375,1895.4371337890625,0.0,3099.274658203125,0.7249436974525452,1.0,0.0,3.0,1.0,0.0
17842800,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8518669605255127,0.4611694514751434,0.41830575466156,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8982077836990356,0.5421032905578613,0.5156098008155823,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8202627897262573,0.4083992540836334,0.2885011732578277,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8032423853874207,0.3825501501560211,0.366319864988327,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6679298281669617,0.2178147584199905,1.0024652481079102,284.9859313964844,284.95001220703125,300.1742248535156,294.72833251953125,298.1332092285156,297.1761474609375,284.9855041503906,1.0,0.6101268529891968,0.426144540309906,0.426144540309906,1.0,1.0,-3.11138129234314,0.9905731081962584,2.1208083629608154,0.2905706167221069,0.8969591856002808,0.8969591856002808,0.0,197.6812744140625,204.0,59917.64453125,0.0,2764.517333984375,1.0,279.1405029296875,283.20050048828125,297.71160888671875,301.5523681640625,293.1499938964844,293.1499938964844,279.45001220703125,33941.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674910664558411,1.0,0.0,0.0,3.527391195297241,3.5274136066436768,8.302340006594022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.140625,0.0,1386.1048583984375,1895.4371337890625,0.0,3099.274658203125,0.7249436974525452,1.0,0.0,3.0,1.0,0.0
17842860,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8489733338356018,0.4603607654571533,0.4176514744758606,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8968173265457153,0.5445002317428589,0.5179247260093689,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8183366656303406,0.4089682698249817,0.288935512304306,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8011693954467773,0.3830466270446777,0.366848886013031,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6658197641372681,0.2177254408597946,1.002372980117798,285.03387451171875,284.95001220703125,300.2151794433594,294.7012023925781,298.1488952636719,297.1820983886719,285.03094482421875,1.0,0.6119561791419983,0.4254924654960632,0.4254924654960632,1.0,1.0,-3.1144232749938965,0.990065336227417,2.1243579387664795,0.2891640961170196,0.9898855686187744,0.9898855686187744,0.0,200.23190307617188,192.0,59641.25390625,0.0,2784.16015625,1.0,279.4414367675781,283.2628479003906,297.6936340332031,301.5023803710937,293.1499938964844,293.1499938964844,279.1499938964844,31918.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634668588638306,1.0,0.0,0.0,3.734437704086304,3.734461784362793,9.305585990659892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.1650390625,0.0,1597.908447265625,1895.4371337890625,0.0,3061.523681640625,0.761360764503479,1.0,0.0,3.0,1.0,0.0
17842920,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8489733338356018,0.4603607654571533,0.4176514744758606,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8968173265457153,0.5445002317428589,0.5179247260093689,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8183366656303406,0.4089682698249817,0.288935512304306,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8011693954467773,0.3830466270446777,0.366848886013031,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6658197641372681,0.2177254408597946,1.002372980117798,285.03387451171875,284.95001220703125,300.2151794433594,294.7012023925781,298.1488952636719,297.1820983886719,285.03094482421875,1.0,0.6119561791419983,0.4254924654960632,0.4254924654960632,1.0,1.0,-3.1144232749938965,0.990065336227417,2.1243579387664795,0.2891640961170196,0.9898855686187744,0.9898855686187744,0.0,200.23190307617188,192.0,59641.25390625,0.0,2784.16015625,1.0,279.4414367675781,283.2628479003906,297.6936340332031,301.5023803710937,293.1499938964844,293.1499938964844,279.1499938964844,31918.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634668588638306,1.0,0.0,0.0,3.734437704086304,3.734461784362793,9.305585990659892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.1650390625,0.0,1597.908447265625,1895.4371337890625,0.0,3061.523681640625,0.761360764503479,1.0,0.0,3.0,1.0,0.0
17842980,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8506237268447876,0.4579941630363464,0.4157582223415375,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.900818407535553,0.545621395111084,0.5191575288772583,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8208186626434326,0.4084157347679138,0.2886673510074615,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8038511276245117,0.3826003670692444,0.3665491938591003,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676335334777832,0.2170631289482116,0.9996036291122437,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.1567687988281,297.17694091796875,284.8954162597656,1.0,0.6092506647109985,0.424840360879898,0.424840360879898,1.0,1.0,-3.1096303462982178,0.9866577982902528,2.1229724884033203,0.286784678697586,0.8765005469322205,0.8765005469322205,0.0,197.16912841796875,180.0,60228.93359375,0.0,2758.31640625,1.0,279.15692138671875,283.10955810546875,297.7083740234375,301.6427307128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87483811378479,1.0,0.0,0.0,3.640611171722412,3.640635490417481,8.843860541674076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.064453125,0.0,1537.45556640625,1895.4371337890625,0.0,3168.1884765625,0.7485189437866211,1.0,0.0,3.0,1.0,0.0
17843040,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8506237268447876,0.4579941630363464,0.4157582223415375,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.900818407535553,0.545621395111084,0.5191575288772583,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8208186626434326,0.4084157347679138,0.2886673510074615,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8038511276245117,0.3826003670692444,0.3665491938591003,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676335334777832,0.2170631289482116,0.9996036291122437,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.1567687988281,297.17694091796875,284.8954162597656,1.0,0.6092506647109985,0.424840360879898,0.424840360879898,1.0,1.0,-3.1096303462982178,0.9866577982902528,2.1229724884033203,0.286784678697586,0.8765005469322205,0.8765005469322205,0.0,197.16912841796875,180.0,60228.93359375,0.0,2758.31640625,1.0,279.15692138671875,283.10955810546875,297.7083740234375,301.6427307128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87483811378479,1.0,0.0,0.0,3.640611171722412,3.640635490417481,8.843860541674076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.064453125,0.0,1537.45556640625,1895.4371337890625,0.0,3168.1884765625,0.7485189437866211,1.0,0.0,3.0,1.0,0.0
17843100,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8532000184059143,0.4574153125286102,0.4147944450378418,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9047868847846984,0.546615719795227,0.5196993350982666,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8236414790153503,0.4085320830345154,0.2884751856327057,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.806865930557251,0.3826670050621032,0.3662968575954437,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6699129939079285,0.2168841660022735,0.9976819753646852,285.0087585449219,284.95001220703125,300.2781677246094,294.6581420898437,298.1632080078125,297.17791748046875,285.0101013183594,1.0,0.6069522500038147,0.4245143234729767,0.4245143234729767,1.0,1.0,-3.106271982192993,0.9846113324165344,2.1216607093811035,0.2853168845176697,0.9536352157592772,0.9536352157592772,0.0,193.93228149414065,180.0,59385.44921875,0.0,2734.483154296875,1.0,279.4014587402344,283.2382202148437,297.63690185546875,301.4084777832031,293.1499938964844,293.1499938964844,279.45001220703125,34153.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696114420890808,1.0,0.0,0.0,3.694396495819092,3.69442081451416,9.107104688155232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.724609375,0.0,1569.14404296875,1895.4371337890625,0.0,3119.16552734375,0.7570418119430542,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8574393391609192,0.4570423066616058,0.4142752587795257,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9107741713523864,0.5477902889251709,0.5206007957458496,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8279180526733398,0.4088464677333832,0.2885357737541199,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8112854957580566,0.3828924000263214,0.3663045465946197,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6735106706619263,0.2168273031711578,0.9964647889137268,284.9925537109375,284.95001220703125,300.2994689941406,294.64324951171875,298.1711120605469,297.1807861328125,284.9908752441406,1.0,0.6043751239776611,0.42421755194664,0.42421755194664,1.0,1.0,-3.1053478717803955,0.983526349067688,2.121821641921997,0.284307599067688,0.9603338837623596,0.9603338837623596,0.0,189.65025329589844,168.0,59450.7421875,0.0,2709.969970703125,1.0,279.4431457519531,283.2225646972656,297.62890625,301.4432067871094,293.1499938964844,293.1499938964844,279.1499938964844,33804.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682848811149597,1.0,0.0,0.0,3.761533737182617,3.761558532714844,9.441113775210396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0830078125,0.0,1643.90185546875,1895.4371337890625,0.0,3106.72119140625,0.7674846649169922,1.0,0.0,3.0,1.0,0.0
17843220,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8667107820510864,0.4551219046115875,0.4124666154384613,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9245234727859496,0.5491946339607239,0.5217736959457397,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8372650742530823,0.4086767733097076,0.2882890105247497,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8205856084823608,0.3826745748519897,0.3659013211727142,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6815377473831177,0.2163393348455429,0.9930351376533508,284.8964233398437,284.95001220703125,300.3424072265625,294.61285400390625,298.1812438964844,297.1783447265625,284.89794921875,1.0,0.5983101725578308,0.4236240088939667,0.4236240088939667,1.0,1.0,-3.0996856689453125,0.9799533486366272,2.11973237991333,0.2818967998027801,0.8644043207168579,0.8644043207168579,0.0,180.4055633544922,156.0,59760.28125,0.0,2649.911865234375,1.0,279.1570739746094,283.1119689941406,297.6343078613281,301.5387268066406,293.1499938964844,293.1499938964844,279.45001220703125,38766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764328956604004,1.0,0.0,0.0,3.610305070877075,3.610329151153565,8.697232374288433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.5546875,0.0,1509.9281005859375,1895.4371337890625,0.0,3183.142333984375,0.7438623905181885,1.0,0.0,3.0,1.0,0.0
17843280,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8667107820510864,0.4551219046115875,0.4124666154384613,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9245234727859496,0.5491946339607239,0.5217736959457397,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8372650742530823,0.4086767733097076,0.2882890105247497,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8205856084823608,0.3826745748519897,0.3659013211727142,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6815377473831177,0.2163393348455429,0.9930351376533508,284.8964233398437,284.95001220703125,300.3424072265625,294.61285400390625,298.1812438964844,297.1783447265625,284.89794921875,1.0,0.5983101725578308,0.4236240088939667,0.4236240088939667,1.0,1.0,-3.0996856689453125,0.9799533486366272,2.11973237991333,0.2818967998027801,0.8644043207168579,0.8644043207168579,0.0,180.4055633544922,156.0,59760.28125,0.0,2649.911865234375,1.0,279.1570739746094,283.1119689941406,297.6343078613281,301.5387268066406,293.1499938964844,293.1499938964844,279.45001220703125,38766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764328956604004,1.0,0.0,0.0,3.610305070877075,3.610329151153565,8.697232374288433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.5546875,0.0,1509.9281005859375,1895.4371337890625,0.0,3183.142333984375,0.7438623905181885,1.0,0.0,3.0,1.0,0.0
17843340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8799557685852051,0.4544977247714996,0.4112178087234497,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9429471492767334,0.5516099333763123,0.5233617424964905,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.85017991065979,0.4094806611537933,0.2883468270301819,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8328427076339722,0.3832018077373504,0.3657731711864471,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.692603588104248,0.2163182199001312,0.9902758002281188,284.9945068359375,284.95001220703125,300.3856811523437,294.5817565917969,298.1974792480469,297.1845703125,284.9935302734375,1.0,0.5916450619697571,0.4230304658412933,0.4230304658412933,1.0,1.0,-3.0966832637786865,0.9773696064949036,2.119313716888428,0.2797147929668426,0.9493736624717712,0.9493736624717712,0.0,169.49923706054688,144.0,59001.671875,0.0,2586.4453125,1.0,279.4421691894531,283.2245178222656,297.5615234375,301.3450012207031,293.1499938964844,293.1499938964844,279.1499938964844,33983.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685926198959351,1.0,0.0,0.0,3.729320764541626,3.7293453216552734,9.280102517550404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.357421875,0.0,1607.80712890625,1895.4371337890625,0.0,3109.608154296875,0.7618950009346008,1.0,0.0,3.0,1.0,0.0
17843400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8799557685852051,0.4544977247714996,0.4112178087234497,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9429471492767334,0.5516099333763123,0.5233617424964905,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.85017991065979,0.4094806611537933,0.2883468270301819,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8328427076339722,0.3832018077373504,0.3657731711864471,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.692603588104248,0.2163182199001312,0.9902758002281188,284.9945068359375,284.95001220703125,300.3856811523437,294.5817565917969,298.1974792480469,297.1845703125,284.9935302734375,1.0,0.5916450619697571,0.4230304658412933,0.4230304658412933,1.0,1.0,-3.0966832637786865,0.9773696064949036,2.119313716888428,0.2797147929668426,0.9493736624717712,0.9493736624717712,0.0,169.49923706054688,144.0,59001.671875,0.0,2586.4453125,1.0,279.4421691894531,283.2245178222656,297.5615234375,301.3450012207031,293.1499938964844,293.1499938964844,279.1499938964844,33983.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685926198959351,1.0,0.0,0.0,3.729320764541626,3.7293453216552734,9.280102517550404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.357421875,0.0,1607.80712890625,1895.4371337890625,0.0,3109.608154296875,0.7618950009346008,1.0,0.0,3.0,1.0,0.0
17843460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8949287533760071,0.4527844786643982,0.4095312058925628,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9622313380241394,0.5531491041183472,0.5245988965034485,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8650909662246704,0.4095913767814636,0.2882474362850189,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8467451333999634,0.3831437826156616,0.3654554784297943,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7050896883010864,0.2160001844167709,0.9872923493385316,284.9027404785156,284.95001220703125,300.4290466308594,294.5502319335937,298.2086486816406,297.1832580566406,284.90399169921875,1.0,0.5846140384674072,0.4225139617919922,0.4225139617919922,1.0,1.0,-3.0920610427856445,0.9743689894676208,2.117692232131958,0.2776433527469635,0.8598356246948242,0.8598356246948242,0.0,158.47682189941406,132.0,59328.5859375,0.0,2519.382080078125,1.0,279.15728759765625,283.1166687011719,297.5699157714844,301.445068359375,293.1499938964844,293.1499938964844,279.45001220703125,38667.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764103055000305,1.0,0.0,0.0,3.5806798934936523,3.5807037353515625,8.555084605177399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.35546875,0.0,1476.9854736328125,1895.4371337890625,0.0,3182.9306640625,0.7384878993034363,1.0,0.0,3.0,1.0,0.0
17843520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8949287533760071,0.4527844786643982,0.4095312058925628,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9622313380241394,0.5531491041183472,0.5245988965034485,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8650909662246704,0.4095913767814636,0.2882474362850189,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8467451333999634,0.3831437826156616,0.3654554784297943,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7050896883010864,0.2160001844167709,0.9872923493385316,284.9027404785156,284.95001220703125,300.4290466308594,294.5502319335937,298.2086486816406,297.1832580566406,284.90399169921875,1.0,0.5846140384674072,0.4225139617919922,0.4225139617919922,1.0,1.0,-3.0920610427856445,0.9743689894676208,2.117692232131958,0.2776433527469635,0.8598356246948242,0.8598356246948242,0.0,158.47682189941406,132.0,59328.5859375,0.0,2519.382080078125,1.0,279.15728759765625,283.1166687011719,297.5699157714844,301.445068359375,293.1499938964844,293.1499938964844,279.45001220703125,38667.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764103055000305,1.0,0.0,0.0,3.5806798934936523,3.5807037353515625,8.555084605177399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.35546875,0.0,1476.9854736328125,1895.4371337890625,0.0,3182.9306640625,0.7384878993034363,1.0,0.0,3.0,1.0,0.0
17843580,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9150027632713318,0.4522643685340881,0.40836301445961,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9832428097724916,0.5556142330169678,0.5262168645858765,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8845326900482178,0.4105971753597259,0.288431853055954,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8648895025253296,0.3837610781192779,0.3653916418552398,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7200454473495483,0.2160940766334533,0.9849360585212708,284.9959411621094,284.95001220703125,300.4723815917969,294.5185241699219,298.2252502441406,297.1897277832031,284.9949645996094,1.0,0.577415943145752,0.4219974875450134,0.4219974875450134,1.0,1.0,-3.089906454086304,0.972284495830536,2.117622137069702,0.2758695781230926,0.9437528252601624,0.9437528252601624,0.0,146.6444549560547,120.0,58618.09375,0.0,2452.91162109375,1.0,279.44195556640625,283.2242736816406,297.4983215332031,301.2564392089844,293.1499938964844,293.1499938964844,279.1499938964844,33892.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868617057800293,1.0,0.0,0.0,3.70516037940979,3.7051844596862793,9.160249305750768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6708984375,0.0,1579.3997802734375,1895.4371337890625,0.0,3109.837646484375,0.7574059963226318,1.0,0.0,3.0,1.0,0.0
17843640,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9150027632713318,0.4522643685340881,0.40836301445961,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9832428097724916,0.5556142330169678,0.5262168645858765,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8845326900482178,0.4105971753597259,0.288431853055954,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8648895025253296,0.3837610781192779,0.3653916418552398,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7200454473495483,0.2160940766334533,0.9849360585212708,284.9959411621094,284.95001220703125,300.4723815917969,294.5185241699219,298.2252502441406,297.1897277832031,284.9949645996094,1.0,0.577415943145752,0.4219974875450134,0.4219974875450134,1.0,1.0,-3.089906454086304,0.972284495830536,2.117622137069702,0.2758695781230926,0.9437528252601624,0.9437528252601624,0.0,146.6444549560547,120.0,58618.09375,0.0,2452.91162109375,1.0,279.44195556640625,283.2242736816406,297.4983215332031,301.2564392089844,293.1499938964844,293.1499938964844,279.1499938964844,33892.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868617057800293,1.0,0.0,0.0,3.70516037940979,3.7051844596862793,9.160249305750768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6708984375,0.0,1579.3997802734375,1895.4371337890625,0.0,3109.837646484375,0.7574059963226318,1.0,0.0,3.0,1.0,0.0
17843700,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9273080825805664,0.4515005648136139,0.4077463746070862,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9933285117149352,0.5564447045326233,0.5270083546638489,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8956568837165833,0.4107881188392639,0.2885465919971466,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8754110932350159,0.3838116228580475,0.3653785586357116,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7279393076896667,0.2160146832466125,0.9839412569999696,284.8687438964844,284.95001220703125,300.4939880371094,294.5026550292969,298.2312316894531,297.1896667480469,284.8670654296875,1.0,0.5738143920898438,0.421739250421524,0.421739250421524,1.0,1.0,-3.089048385620117,0.9713088870048524,2.11773943901062,0.2751947045326233,0.853518545627594,0.853518545627594,0.0,140.74850463867188,120.0,59316.51171875,0.0,2420.2216796875,1.0,279.1965637207031,283.0816345214844,297.5364685058594,301.4520874023437,293.1499938964844,293.1499938964844,279.1499938964844,38173.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749405145645142,1.0,0.0,0.0,3.651859998703003,3.6518845558166495,8.898597343431902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3720703125,0.0,1551.513427734375,1895.4371337890625,0.0,3169.14892578125,0.7483574748039246,1.0,0.0,3.0,1.0,0.0
17843760,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9379391670227052,0.4506402611732483,0.4067640900611877,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5572254657745361,0.5245930552482605,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.905447483062744,0.4108805060386657,0.2884615361690521,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8847361207008362,0.3837609589099884,0.3651426136493683,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7347509860992432,0.2158563286066055,0.9823849201202391,284.9039306640625,284.95001220703125,300.5155029296875,294.48681640625,298.2361145019531,297.1884155273437,284.90447998046875,1.0,0.5699146389961243,0.421486347913742,0.421486347913742,1.0,1.0,-3.0828394889831543,0.9683693647384644,2.1144700050354004,0.2739981710910797,0.8555002808570862,0.8555002808570862,0.0,135.68276977539062,108.0,58923.95703125,0.0,2381.860595703125,1.0,279.15771484375,283.1158752441406,297.5070495605469,301.3578186035156,293.1499938964844,293.1499938964844,279.45001220703125,38609.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765538930892944,1.0,0.0,0.0,3.5583605766296387,3.5583841800689697,8.448765242974332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0048828125,0.0,1452.6231689453125,1895.4371337890625,0.0,3184.277099609375,0.7343649864196777,1.0,0.0,3.0,1.0,0.0
17843820,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9546728134155272,0.4499914944171905,0.4057204127311706,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.5624960660934448,0.499174416065216,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9230392575263976,0.4118775129318237,0.2888179421424866,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9000679850578308,0.384266197681427,0.3652093708515167,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7459220886230469,0.2158913761377334,0.9808204174041748,284.977294921875,284.95001220703125,300.5581970214844,294.4554138183594,298.2586364746094,297.2064208984375,284.9757385253906,1.0,0.5604031085968018,0.4209804832935333,0.4209804832935333,1.0,1.0,-3.049554347991944,0.9548901915550232,2.0946643352508545,0.268105000257492,0.9198976159095764,0.9198976159095764,0.0,127.3604965209961,111.0,57733.58203125,0.0,2277.341064453125,1.0,279.44171142578125,283.2132263183594,297.4309387207031,301.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,34495.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680537939071655,1.0,0.0,0.0,3.659711360931397,3.659735202789306,8.936901281231258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5361328125,0.0,1532.7115478515625,1895.4371337890625,0.0,3104.553466796875,0.7493665814399719,1.0,0.0,3.0,1.0,0.0
17843880,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9546728134155272,0.4499914944171905,0.4057204127311706,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.5624960660934448,0.499174416065216,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9230392575263976,0.4118775129318237,0.2888179421424866,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9000679850578308,0.384266197681427,0.3652093708515167,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7459220886230469,0.2158913761377334,0.9808204174041748,284.977294921875,284.95001220703125,300.5581970214844,294.4554138183594,298.2586364746094,297.2064208984375,284.9757385253906,1.0,0.5604031085968018,0.4209804832935333,0.4209804832935333,1.0,1.0,-3.049554347991944,0.9548901915550232,2.0946643352508545,0.268105000257492,0.9198976159095764,0.9198976159095764,0.0,127.3604965209961,111.0,57733.58203125,0.0,2277.341064453125,1.0,279.44171142578125,283.2132263183594,297.4309387207031,301.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,34495.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680537939071655,1.0,0.0,0.0,3.659711360931397,3.659735202789306,8.936901281231258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5361328125,0.0,1532.7115478515625,1895.4371337890625,0.0,3104.553466796875,0.7493665814399719,1.0,0.0,3.0,1.0,0.0
17843940,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9639450907707214,0.448380559682846,0.4043102562427521,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.569523811340332,0.4839043915271759,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9345700740814208,0.4122473001480102,0.2890599071979522,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.909956395626068,0.3842364549636841,0.3651469647884369,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7530473470687866,0.2157033234834671,0.9795050621032716,284.9027099609375,284.95001220703125,300.6003112792969,294.424560546875,298.28546142578125,297.230224609375,284.9026184082031,1.0,0.5549647212028503,0.420474648475647,0.420474648475647,1.0,1.0,-3.0281169414520264,0.9457774758338928,2.0823395252227783,0.2636108100414276,0.8359768390655518,0.8359768390655518,0.0,122.4835968017578,129.0,57667.29296875,0.0,2213.60693359375,1.0,279.1585693359375,283.12701416015625,297.4335327148437,301.2060241699219,293.1499938964844,293.1499938964844,279.45001220703125,38960.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736680746078491,1.0,0.0,0.0,3.473918914794922,3.473941802978516,8.052535918068315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.77734375,0.0,1367.030517578125,1895.4371337890625,0.0,3157.2158203125,0.7195053100585938,1.0,0.0,3.0,1.0,0.0
17844000,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9639450907707214,0.448380559682846,0.4043102562427521,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.569523811340332,0.4839043915271759,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9345700740814208,0.4122473001480102,0.2890599071979522,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.909956395626068,0.3842364549636841,0.3651469647884369,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7530473470687866,0.2157033234834671,0.9795050621032716,284.9027099609375,284.95001220703125,300.6003112792969,294.424560546875,298.28546142578125,297.230224609375,284.9026184082031,1.0,0.5549647212028503,0.420474648475647,0.420474648475647,1.0,1.0,-3.0281169414520264,0.9457774758338928,2.0823395252227783,0.2636108100414276,0.8359768390655518,0.8359768390655518,0.0,122.4835968017578,129.0,57667.29296875,0.0,2213.60693359375,1.0,279.1585693359375,283.12701416015625,297.4335327148437,301.2060241699219,293.1499938964844,293.1499938964844,279.45001220703125,38960.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736680746078491,1.0,0.0,0.0,3.473918914794922,3.473941802978516,8.052535918068315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.77734375,0.0,1367.030517578125,1895.4371337890625,0.0,3157.2158203125,0.7195053100585938,1.0,0.0,3.0,1.0,0.0
17844060,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9601230025291444,0.4479721784591675,0.4037610292434692,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.5760000944137573,0.4888516366481781,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9318674206733704,0.4135547280311584,0.2898441553115845,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9070539474487304,0.3849156498908996,0.3656682074069977,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7508184313774109,0.2159860581159591,0.9804523587226868,284.9967956542969,284.95001220703125,300.64166259765625,294.39453125,298.3148498535156,297.25360107421875,284.9967346191406,1.0,0.5576130151748657,0.4205034673213959,0.4205034673213959,1.0,1.0,-3.036072492599488,0.9487485885620116,2.087323904037476,0.2644291222095489,0.9191758632659912,0.9191758632659912,0.0,124.0672378540039,147.0,57172.4140625,0.0,2236.025634765625,1.0,279.44110107421875,283.2337341308594,297.3683166503906,301.02734375,293.1499938964844,293.1499938964844,279.1499938964844,33773.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645581007003784,1.0,0.0,0.0,3.603037834167481,3.603061199188232,8.662254913360812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0498046875,0.0,1465.1007080078125,1895.4371337890625,0.0,3071.76025390625,0.738734781742096,1.0,0.0,3.0,1.0,0.0
17844120,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9601230025291444,0.4479721784591675,0.4037610292434692,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.5760000944137573,0.4888516366481781,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9318674206733704,0.4135547280311584,0.2898441553115845,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9070539474487304,0.3849156498908996,0.3656682074069977,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7508184313774109,0.2159860581159591,0.9804523587226868,284.9967956542969,284.95001220703125,300.64166259765625,294.39453125,298.3148498535156,297.25360107421875,284.9967346191406,1.0,0.5576130151748657,0.4205034673213959,0.4205034673213959,1.0,1.0,-3.036072492599488,0.9487485885620116,2.087323904037476,0.2644291222095489,0.9191758632659912,0.9191758632659912,0.0,124.0672378540039,147.0,57172.4140625,0.0,2236.025634765625,1.0,279.44110107421875,283.2337341308594,297.3683166503906,301.02734375,293.1499938964844,293.1499938964844,279.1499938964844,33773.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645581007003784,1.0,0.0,0.0,3.603037834167481,3.603061199188232,8.662254913360812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0498046875,0.0,1465.1007080078125,1895.4371337890625,0.0,3071.76025390625,0.738734781742096,1.0,0.0,3.0,1.0,0.0
17844180,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9445609450340272,0.4465201497077942,0.4028940796852112,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.578179657459259,0.510212242603302,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9174091815948486,0.4141837060451507,0.2905698120594024,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8940976858139038,0.3850022554397583,0.3661246299743652,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7410119771957397,0.2159074246883392,0.9816858172416688,284.925537109375,284.95001220703125,300.6820678710937,294.36553955078125,298.326416015625,297.2496337890625,284.9260559082031,1.0,0.565673828125,0.4205322563648224,0.4205322563648224,1.0,1.0,-3.0635986328125,0.9589046239852904,2.104694128036499,0.2683737874031067,0.8537435531616211,0.8537435531616211,0.0,130.87059020996094,150.0,58087.375,0.0,2321.273193359375,1.0,279.15869140625,283.1341247558594,297.389892578125,301.1697082519531,293.1499938964844,293.1499938964844,279.45001220703125,37521.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733296394348145,1.0,0.0,0.0,3.4934120178222656,3.49343490600586,8.143159107021347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5185546875,0.0,1376.7337646484375,1895.4371337890625,0.0,3154.0419921875,0.7219886779785156,1.0,0.0,3.0,1.0,0.0
