time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9445609450340272,0.4465201497077942,0.4028940796852112,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.578179657459259,0.510212242603302,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9174091815948486,0.4141837060451507,0.2905698120594024,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8940976858139038,0.3850022554397583,0.3661246299743652,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7410119771957397,0.2159074246883392,0.9816858172416688,284.925537109375,284.95001220703125,300.6820678710937,294.36553955078125,298.326416015625,297.2496337890625,284.9260559082031,1.0,0.565673828125,0.4205322563648224,0.4205322563648224,1.0,1.0,-3.0635986328125,0.9589046239852904,2.104694128036499,0.2683737874031067,0.8537435531616211,0.8537435531616211,0.0,130.87059020996094,150.0,58087.375,0.0,2321.273193359375,1.0,279.15869140625,283.1341247558594,297.389892578125,301.1697082519531,293.1499938964844,293.1499938964844,279.45001220703125,37521.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733296394348145,1.0,0.0,0.0,3.4934120178222656,3.49343490600586,8.143159107021347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5185546875,0.0,1376.7337646484375,1895.4371337890625,0.0,3154.0419921875,0.7219886779785156,1.0,0.0,3.0,1.0,0.0
17844300,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9374987483024596,0.4462394714355469,0.4025133550167084,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.578326404094696,0.5198631882667542,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.911369264125824,0.4148145616054535,0.2909505069255829,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8885483741760254,0.3852675259113312,0.3663417994976043,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7367841601371765,0.2159407287836074,0.9820361137390136,285.0326538085937,284.95001220703125,300.70184326171875,294.3515319824219,298.3290405273437,297.2433166503906,285.0337219238281,1.0,0.568976879119873,0.420546680688858,0.420546680688858,1.0,1.0,-3.075894594192505,0.9634257555007936,2.112468957901001,0.2703391015529632,0.9345827102661132,0.9345827102661132,0.0,134.0335235595703,150.0,57613.69140625,0.0,2360.4560546875,1.0,279.3983459472656,283.25,297.3287353515625,300.9717712402344,293.1499938964844,293.1499938964844,279.45001220703125,33306.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684782385826111,1.0,0.0,0.0,3.571406126022339,3.5714290142059326,8.510827456120751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6513671875,0.0,1427.7523193359375,1895.4371337890625,0.0,3108.53564453125,0.7341973185539246,1.0,0.0,3.0,1.0,0.0
17844360,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9319543242454528,0.4460256993770599,0.402433305978775,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.5783281922340393,0.5277858972549438,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9069710969924928,0.4155401885509491,0.2915178537368774,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8842949867248535,0.3856022357940674,0.3667457103729248,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7335129380226135,0.2160027921199798,0.9827574491500854,285.0120849609375,284.95001220703125,300.7213439941406,294.3379211425781,298.330322265625,297.2370300292969,285.0103759765625,1.0,0.5720657706260681,0.4200906753540039,0.4200906753540039,1.0,1.0,-3.08735990524292,0.9665310382843018,2.120828866958618,0.2709550857543945,0.9454886317253112,0.9454886317253112,0.0,136.7196807861328,153.0,57929.07421875,0.0,2395.883544921875,1.0,279.44207763671875,283.2269897460937,297.3284912109375,301.0320129394531,293.1499938964844,293.1499938964844,279.1499938964844,32937.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679820895195007,1.0,0.0,0.0,3.660438537597656,3.6604621410369873,8.94045342647587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.84765625,0.0,1521.8311767578125,1895.4371337890625,0.0,3103.880615234375,0.7484133243560791,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9205147624015808,0.4443340599536896,0.4013556241989136,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.576882541179657,0.543299674987793,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8985463380813599,0.4160683155059814,0.2921713292598724,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.875804603099823,0.3854916393756866,0.3670039772987366,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.726905107498169,0.2156107872724533,0.9824702143669128,284.91473388671875,284.95001220703125,300.75933837890625,294.3119201660156,298.3251953125,297.2145690917969,284.9159545898437,1.0,0.5774683952331543,0.4191786646842956,0.4191786646842956,1.0,1.0,-3.1054723262786865,0.970799207687378,2.1346731185913086,0.2713695466518402,0.8624937534332275,0.8624937534332275,0.0,141.92227172851562,156.0,58703.859375,0.0,2457.43505859375,1.0,279.1576538085937,283.1083374023437,297.3447570800781,301.1703796386719,293.1499938964844,293.1499938964844,279.45001220703125,37810.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785569071769714,1.0,0.0,0.0,3.551283836364746,3.551307201385498,8.415192382926762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4169921875,0.0,1439.273193359375,1895.4371337890625,0.0,3203.054931640625,0.7325459718704224,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9205147624015808,0.4443340599536896,0.4013556241989136,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.576882541179657,0.543299674987793,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8985463380813599,0.4160683155059814,0.2921713292598724,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.875804603099823,0.3854916393756866,0.3670039772987366,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.726905107498169,0.2156107872724533,0.9824702143669128,284.91473388671875,284.95001220703125,300.75933837890625,294.3119201660156,298.3251953125,297.2145690917969,284.9159545898437,1.0,0.5774683952331543,0.4191786646842956,0.4191786646842956,1.0,1.0,-3.1054723262786865,0.970799207687378,2.1346731185913086,0.2713695466518402,0.8624937534332275,0.8624937534332275,0.0,141.92227172851562,156.0,58703.859375,0.0,2457.43505859375,1.0,279.1576538085937,283.1083374023437,297.3447570800781,301.1703796386719,293.1499938964844,293.1499938964844,279.45001220703125,37810.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785569071769714,1.0,0.0,0.0,3.551283836364746,3.551307201385498,8.415192382926762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4169921875,0.0,1439.273193359375,1895.4371337890625,0.0,3203.054931640625,0.7325459718704224,1.0,0.0,3.0,1.0,0.0
17844540,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9080095887184144,0.4436975121498108,0.40076744556427,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9929189682006836,0.5767141580581665,0.546461284160614,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8888496160507202,0.4173654317855835,0.2930911481380462,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8660309314727783,0.3859488368034363,0.3675021529197693,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7190781831741333,0.215477243065834,0.9825263619422911,284.9994506835937,284.95001220703125,300.7958374023437,294.287841796875,298.3267822265625,297.2037048339844,284.9981384277344,1.0,0.5814500451087952,0.4182666540145874,0.4182666540145874,1.0,1.0,-3.1101436614990234,0.9701514840126038,2.1399922370910645,0.2698379755020141,0.946078598499298,0.946078598499298,0.0,147.80177307128906,159.0,58162.48046875,0.0,2497.666259765625,1.0,279.4418334960937,283.20623779296875,297.27587890625,301.001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33521.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872480571269989,1.0,0.0,0.0,3.694228887557984,3.6942527294158936,9.106277616410808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9853515625,0.0,1564.1658935546875,1895.4371337890625,0.0,3146.07861328125,0.7551275491714478,1.0,0.0,3.0,1.0,0.0
17844600,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9080095887184144,0.4436975121498108,0.40076744556427,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9929189682006836,0.5767141580581665,0.546461284160614,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8888496160507202,0.4173654317855835,0.2930911481380462,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8660309314727783,0.3859488368034363,0.3675021529197693,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7190781831741333,0.215477243065834,0.9825263619422911,284.9994506835937,284.95001220703125,300.7958374023437,294.287841796875,298.3267822265625,297.2037048339844,284.9981384277344,1.0,0.5814500451087952,0.4182666540145874,0.4182666540145874,1.0,1.0,-3.1101436614990234,0.9701514840126038,2.1399922370910645,0.2698379755020141,0.946078598499298,0.946078598499298,0.0,147.80177307128906,159.0,58162.48046875,0.0,2497.666259765625,1.0,279.4418334960937,283.20623779296875,297.27587890625,301.001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33521.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872480571269989,1.0,0.0,0.0,3.694228887557984,3.6942527294158936,9.106277616410808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9853515625,0.0,1564.1658935546875,1895.4371337890625,0.0,3146.07861328125,0.7551275491714478,1.0,0.0,3.0,1.0,0.0
17844660,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8977119326591492,0.4419623017311096,0.3996511399745941,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.985214114189148,0.5770947337150574,0.5469952821731567,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8804861903190613,0.4178858697414398,0.2937447726726532,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8576671481132507,0.385766327381134,0.3677030503749847,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7119355201721191,0.2149817645549774,0.9817719459533693,284.90484619140625,284.95001220703125,300.8306884765625,294.2659912109375,298.32867431640625,297.194091796875,284.906005859375,1.0,0.5843692421913147,0.4174887537956238,0.4174887537956238,1.0,1.0,-3.109779357910156,0.9679957628250122,2.1417834758758545,0.2679697871208191,0.8569893836975098,0.8569893836975098,0.0,153.01177978515625,162.0,58587.26953125,0.0,2524.452880859375,1.0,279.15753173828125,283.0953063964844,297.28985595703125,301.11248779296875,293.1499938964844,293.1499938964844,279.45001220703125,38447.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811399936676025,1.0,0.0,0.0,3.555467128753662,3.555490493774414,8.435029599240806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5732421875,0.0,1448.355224609375,1895.4371337890625,0.0,3227.26318359375,0.7337638735771179,1.0,0.0,3.0,1.0,0.0
17844720,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8977119326591492,0.4419623017311096,0.3996511399745941,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.985214114189148,0.5770947337150574,0.5469952821731567,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8804861903190613,0.4178858697414398,0.2937447726726532,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8576671481132507,0.385766327381134,0.3677030503749847,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7119355201721191,0.2149817645549774,0.9817719459533693,284.90484619140625,284.95001220703125,300.8306884765625,294.2659912109375,298.32867431640625,297.194091796875,284.906005859375,1.0,0.5843692421913147,0.4174887537956238,0.4174887537956238,1.0,1.0,-3.109779357910156,0.9679957628250122,2.1417834758758545,0.2679697871208191,0.8569893836975098,0.8569893836975098,0.0,153.01177978515625,162.0,58587.26953125,0.0,2524.452880859375,1.0,279.15753173828125,283.0953063964844,297.28985595703125,301.11248779296875,293.1499938964844,293.1499938964844,279.45001220703125,38447.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811399936676025,1.0,0.0,0.0,3.555467128753662,3.555490493774414,8.435029599240806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5732421875,0.0,1448.355224609375,1895.4371337890625,0.0,3227.26318359375,0.7337638735771179,1.0,0.0,3.0,1.0,0.0
17844780,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8911258578300476,0.4414100348949432,0.3990315496921539,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9803734421730042,0.5789514183998108,0.5485581755638123,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8754920959472656,0.4193043410778045,0.2946664690971374,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8524500727653503,0.3862665891647339,0.368131935596466,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7069897651672363,0.2148893028497696,0.9814658164978028,284.9968566894531,284.95001220703125,300.8637084960937,294.2466125488281,298.33856201171875,297.1966857910156,284.9959411621094,1.0,0.5868567824363708,0.4167108535766601,0.4167108535766601,1.0,1.0,-3.11216139793396,0.9668618440628052,2.1452996730804443,0.2662410736083984,0.9407730102539062,0.9407730102539062,0.0,156.75100708007812,165.0,57972.2734375,0.0,2548.89794921875,1.0,279.4418029785156,283.201416015625,297.22637939453125,300.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,33751.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732814192771912,1.0,0.0,0.0,3.686402797698975,3.686426877975464,9.067736073120614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.009765625,0.0,1557.0533447265625,1895.4371337890625,0.0,3153.58984375,0.7538856863975525,1.0,0.0,3.0,1.0,0.0
17844840,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8911258578300476,0.4414100348949432,0.3990315496921539,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9803734421730042,0.5789514183998108,0.5485581755638123,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8754920959472656,0.4193043410778045,0.2946664690971374,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8524500727653503,0.3862665891647339,0.368131935596466,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7069897651672363,0.2148893028497696,0.9814658164978028,284.9968566894531,284.95001220703125,300.8637084960937,294.2466125488281,298.33856201171875,297.1966857910156,284.9959411621094,1.0,0.5868567824363708,0.4167108535766601,0.4167108535766601,1.0,1.0,-3.11216139793396,0.9668618440628052,2.1452996730804443,0.2662410736083984,0.9407730102539062,0.9407730102539062,0.0,156.75100708007812,165.0,57972.2734375,0.0,2548.89794921875,1.0,279.4418029785156,283.201416015625,297.22637939453125,300.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,33751.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732814192771912,1.0,0.0,0.0,3.686402797698975,3.686426877975464,9.067736073120614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.009765625,0.0,1557.0533447265625,1895.4371337890625,0.0,3153.58984375,0.7538856863975525,1.0,0.0,3.0,1.0,0.0
17844900,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8881334066390991,0.4406505525112152,0.3986936807632446,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9781960248947144,0.5795302391052246,0.5494052171707153,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8733160495758057,0.4196883141994476,0.2951382398605346,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8501593470573425,0.3862627148628235,0.3683659136295318,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7047653794288635,0.2147183269262313,0.9814732670783995,284.87115478515625,284.95001220703125,300.8794860839844,294.23797607421875,298.34112548828125,297.1949462890625,284.8699951171875,1.0,0.5880509614944458,0.4163219034671783,0.4163219034671783,1.0,1.0,-3.1136364936828613,0.9663885235786438,2.1472480297088623,0.2655093967914581,0.8519207239151001,0.8519207239151001,0.0,158.50595092773438,165.0,58709.046875,0.0,2561.066650390625,1.0,279.1974792480469,283.0604248046875,297.2716979980469,301.1400146484375,293.1499938964844,293.1499938964844,279.1499938964844,38114.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879602313041687,1.0,0.0,0.0,3.634877443313599,3.634901762008667,8.816026024760504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.998046875,0.0,1532.16455078125,1895.4371337890625,0.0,3212.853515625,0.7451784014701843,1.0,0.0,3.0,1.0,0.0
17844960,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.88441401720047,0.4398131370544433,0.3979795277118683,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9753379821777344,0.5800312161445618,0.5499201416969299,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8704935312271118,0.4199956357479095,0.2953916788101196,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8472945094108582,0.3861710727214813,0.3683520257472992,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7019947171211243,0.2144794315099716,0.9808009266853333,284.9070129394531,284.95001220703125,300.89471435546875,294.23004150390625,298.3431091308594,297.19219970703125,284.908203125,1.0,0.5890885591506958,0.4160602688789367,0.4160602688789367,1.0,1.0,-3.11287784576416,0.9654160737991332,2.1474616527557373,0.2647258341312408,0.8553395867347717,0.8553395867347717,0.0,160.49050903320312,168.0,58421.20703125,0.0,2570.144775390625,1.0,279.1578674316406,283.09423828125,297.25018310546875,301.0589599609375,293.1499938964844,293.1499938964844,279.45001220703125,38446.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811978697776794,1.0,0.0,0.0,3.546720266342163,3.546743631362915,8.393578809773317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5986328125,0.0,1439.0592041015625,1895.4371337890625,0.0,3227.805419921875,0.7321659326553345,1.0,0.0,3.0,1.0,0.0
17845020,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8796068429946899,0.4393446445465088,0.397419810295105,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9718654751777648,0.5820902585983276,0.5517255663871765,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.86723792552948,0.4215550124645233,0.2963964939117431,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8437053561210632,0.3867336809635162,0.3688172996044159,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6983442902565002,0.2144492864608764,0.98066645860672,284.99871826171875,284.95001220703125,300.9235534667969,294.2165832519531,298.35382080078125,297.19677734375,284.997802734375,1.0,0.5912388563156128,0.415537029504776,0.415537029504776,1.0,1.0,-3.115973949432373,0.9651913046836852,2.150782585144043,0.2637040615081787,0.9402765035629272,0.9402765035629272,0.0,163.4868621826172,171.0,57857.25390625,0.0,2592.08251953125,1.0,279.4417419433594,283.19970703125,297.19512939453125,300.8951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33689.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731352090835571,1.0,0.0,0.0,3.680707693099976,3.6807315349578857,9.039740120897476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.373046875,0.0,1550.172119140625,1895.4371337890625,0.0,3152.21826171875,0.7528128027915955,1.0,0.0,3.0,1.0,0.0
17845080,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8796068429946899,0.4393446445465088,0.397419810295105,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9718654751777648,0.5820902585983276,0.5517255663871765,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.86723792552948,0.4215550124645233,0.2963964939117431,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8437053561210632,0.3867336809635162,0.3688172996044159,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6983442902565002,0.2144492864608764,0.98066645860672,284.99871826171875,284.95001220703125,300.9235534667969,294.2165832519531,298.35382080078125,297.19677734375,284.997802734375,1.0,0.5912388563156128,0.415537029504776,0.415537029504776,1.0,1.0,-3.115973949432373,0.9651913046836852,2.150782585144043,0.2637040615081787,0.9402765035629272,0.9402765035629272,0.0,163.4868621826172,171.0,57857.25390625,0.0,2592.08251953125,1.0,279.4417419433594,283.19970703125,297.19512939453125,300.8951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33689.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731352090835571,1.0,0.0,0.0,3.680707693099976,3.6807315349578857,9.039740120897476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.373046875,0.0,1550.172119140625,1895.4371337890625,0.0,3152.21826171875,0.7528128027915955,1.0,0.0,3.0,1.0,0.0
17845140,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8739858865737915,0.4378102719783783,0.3964077234268188,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9674974083900452,0.5832076072692871,0.5531305074691772,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8632944226264954,0.4223595559597015,0.2971896529197693,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8395295143127441,0.3866794407367706,0.3690624833106994,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6941573023796082,0.2140782624483108,0.9801206588745116,284.9085998535156,284.95001220703125,300.95001220703125,294.2065124511719,298.3578186035156,297.1929626464844,284.9091186523437,1.0,0.5933010578155518,0.4150137603282928,0.4150137603282928,1.0,1.0,-3.1170451641082764,0.9642212986946106,2.1528239250183105,0.262534886598587,0.8558083772659302,0.8558083772659302,0.0,166.86148071289062,174.0,58364.3046875,0.0,2612.114013671875,1.0,279.1581115722656,283.09136962890625,297.2260437011719,301.0278625488281,293.1499938964844,293.1499938964844,279.45001220703125,38259.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810133337974548,1.0,0.0,0.0,3.5467638969421387,3.54678726196289,8.393785151383781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.4814453125,0.0,1437.7427978515625,1895.4371337890625,0.0,3226.076416015625,0.7320154905319214,1.0,0.0,3.0,1.0,0.0
17845200,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8739858865737915,0.4378102719783783,0.3964077234268188,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9674974083900452,0.5832076072692871,0.5531305074691772,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8632944226264954,0.4223595559597015,0.2971896529197693,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8395295143127441,0.3866794407367706,0.3690624833106994,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6941573023796082,0.2140782624483108,0.9801206588745116,284.9085998535156,284.95001220703125,300.95001220703125,294.2065124511719,298.3578186035156,297.1929626464844,284.9091186523437,1.0,0.5933010578155518,0.4150137603282928,0.4150137603282928,1.0,1.0,-3.1170451641082764,0.9642212986946106,2.1528239250183105,0.262534886598587,0.8558083772659302,0.8558083772659302,0.0,166.86148071289062,174.0,58364.3046875,0.0,2612.114013671875,1.0,279.1581115722656,283.09136962890625,297.2260437011719,301.0278625488281,293.1499938964844,293.1499938964844,279.45001220703125,38259.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810133337974548,1.0,0.0,0.0,3.5467638969421387,3.54678726196289,8.393785151383781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.4814453125,0.0,1437.7427978515625,1895.4371337890625,0.0,3226.076416015625,0.7320154905319214,1.0,0.0,3.0,1.0,0.0
17845260,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8794065713882446,0.4414458274841308,0.3985688984394073,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9741674065589904,0.5894861817359924,0.5578363537788391,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8701351284980774,0.4282620549201965,0.3004290759563446,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8454636931419373,0.3916381299495697,0.3725616931915283,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.701135516166687,0.2187465131282806,0.995299518108368,285.0241394042969,284.95001220703125,300.9741516113281,294.1976013183594,298.3974914550781,297.23883056640625,285.0240783691406,1.0,0.5972508788108826,0.4144695699214935,0.4144695699214935,1.0,1.0,-3.151604652404785,0.9753170609474182,2.1762874126434326,0.2652839124202728,0.9641381502151488,0.9641381502151488,0.0,165.63401794433594,177.0,58404.328125,0.0,2673.588623046875,1.0,279.4418029785156,283.21044921875,297.1810607910156,300.8984680175781,293.1499938964844,293.1499938964844,279.1499938964844,32927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737257122993469,1.0,0.0,0.0,3.7048590183258057,3.704883098602295,9.158760008176614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.1904296875,0.0,1571.7308349609375,1895.4371337890625,0.0,3157.75634765625,0.7568886280059814,1.0,0.0,3.0,1.0,0.0
17845320,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8794065713882446,0.4414458274841308,0.3985688984394073,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9741674065589904,0.5894861817359924,0.5578363537788391,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8701351284980774,0.4282620549201965,0.3004290759563446,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8454636931419373,0.3916381299495697,0.3725616931915283,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.701135516166687,0.2187465131282806,0.995299518108368,285.0241394042969,284.95001220703125,300.9741516113281,294.1976013183594,298.3974914550781,297.23883056640625,285.0240783691406,1.0,0.5972508788108826,0.4144695699214935,0.4144695699214935,1.0,1.0,-3.151604652404785,0.9753170609474182,2.1762874126434326,0.2652839124202728,0.9641381502151488,0.9641381502151488,0.0,165.63401794433594,177.0,58404.328125,0.0,2673.588623046875,1.0,279.4418029785156,283.21044921875,297.1810607910156,300.8984680175781,293.1499938964844,293.1499938964844,279.1499938964844,32927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737257122993469,1.0,0.0,0.0,3.7048590183258057,3.704883098602295,9.158760008176614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.1904296875,0.0,1571.7308349609375,1895.4371337890625,0.0,3157.75634765625,0.7568886280059814,1.0,0.0,3.0,1.0,0.0
17845380,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8792704343795776,0.4418768882751465,0.3996080160140991,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9752992987632751,0.5928356051445007,0.5616281628608704,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8717926740646362,0.4313960075378418,0.3030600845813751,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8466970920562744,0.3940435945987701,0.375413715839386,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7038517594337463,0.2213429659605026,1.009331464767456,284.921630859375,284.95001220703125,300.9961853027344,294.1873779296875,298.4140319824219,297.2529296875,284.92303466796875,1.0,0.6020697951316833,0.4139253795146942,0.4139253795146942,1.0,1.0,-3.1808998584747314,0.984414041042328,2.196485757827759,0.2680599689483642,0.8862107992172241,0.8862107992172241,0.0,167.4807586669922,180.0,59704.6328125,0.0,2742.222900390625,1.0,279.1571350097656,283.0782775878906,297.2244567871094,301.0992431640625,293.1499938964844,293.1499938964844,279.45001220703125,37198.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851401805877686,1.0,0.0,0.0,3.63878870010376,3.638812780380249,8.835008884489071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9453125,0.0,1529.67041015625,1895.4371337890625,0.0,3264.731201171875,0.7478497624397278,1.0,0.0,3.0,1.0,0.0
17845440,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8792704343795776,0.4418768882751465,0.3996080160140991,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9752992987632751,0.5928356051445007,0.5616281628608704,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8717926740646362,0.4313960075378418,0.3030600845813751,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8466970920562744,0.3940435945987701,0.375413715839386,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7038517594337463,0.2213429659605026,1.009331464767456,284.921630859375,284.95001220703125,300.9961853027344,294.1873779296875,298.4140319824219,297.2529296875,284.92303466796875,1.0,0.6020697951316833,0.4139253795146942,0.4139253795146942,1.0,1.0,-3.1808998584747314,0.984414041042328,2.196485757827759,0.2680599689483642,0.8862107992172241,0.8862107992172241,0.0,167.4807586669922,180.0,59704.6328125,0.0,2742.222900390625,1.0,279.1571350097656,283.0782775878906,297.2244567871094,301.0992431640625,293.1499938964844,293.1499938964844,279.45001220703125,37198.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851401805877686,1.0,0.0,0.0,3.63878870010376,3.638812780380249,8.835008884489071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9453125,0.0,1529.67041015625,1895.4371337890625,0.0,3264.731201171875,0.7478497624397278,1.0,0.0,3.0,1.0,0.0
17845500,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8775728940963745,0.4422306418418884,0.3997696936130523,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9742462635040284,0.5945405960083008,0.5631107687950134,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8709883689880371,0.4329530894756317,0.3040772080421448,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8457534909248352,0.395110934972763,0.3763917684555053,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7035210728645325,0.2223516851663589,1.014149785041809,285.0375366210937,284.95001220703125,301.0064697265625,294.1817932128906,298.4210205078125,297.2587890625,285.0394592285156,1.0,0.6043272018432617,0.4136532843112945,0.4136532843112945,1.0,1.0,-3.191067934036255,0.987350046634674,2.2037177085876465,0.2686812877655029,0.9733095169067384,0.9733095169067384,0.0,169.14669799804688,180.0,59149.484375,0.0,2771.8984375,1.0,279.4017333984375,283.2048645019531,297.1669311523437,300.9017944335937,293.1499938964844,293.1499938964844,279.45001220703125,33419.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808242678642273,1.0,0.0,0.0,3.711635112762451,3.711659193038941,9.192292509396792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5556640625,0.0,1583.19091796875,1895.4371337890625,0.0,3224.304931640625,0.7596668601036072,1.0,0.0,3.0,1.0,0.0
17845560,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8763260245323181,0.4426317811012268,0.4002041518688202,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9735525846481324,0.5962687730789185,0.5648123621940613,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8705514073371887,0.4345352947711944,0.3052307963371277,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8451006412506104,0.3961693048477173,0.3774684965610504,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7033411860466003,0.2232789844274521,1.0187796354293823,285.0256042480469,284.95001220703125,301.0162048339844,294.1759033203125,298.4269104003906,297.2646179199219,285.0240478515625,1.0,0.6065950989723206,0.41305872797966,0.41305872797966,1.0,1.0,-3.20188570022583,0.989709973335266,2.2121756076812744,0.2686016857624054,0.9933450818061828,0.9933450818061828,0.0,170.6883544921875,183.0,59495.734375,0.0,2802.401611328125,1.0,279.4432983398437,283.1896057128906,297.1705322265625,300.9668273925781,293.1499938964844,293.1499938964844,279.1499938964844,32931.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805381059646606,1.0,0.0,0.0,3.7983224391937256,3.7983474731445312,9.62668877946271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.763671875,0.0,1680.641845703125,1895.4371337890625,0.0,3221.62353515625,0.773765504360199,1.0,0.0,3.0,1.0,0.0
17845620,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8712530732154846,0.4418865144252777,0.4000373482704162,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9696258306503296,0.5982472896575928,0.5671827793121338,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8672485947608948,0.4364396631717682,0.3068941831588745,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8415910601615906,0.3971773982048034,0.3788530230522156,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7006962895393372,0.2242657393217086,1.0250377655029297,284.903564453125,284.95001220703125,301.0342102050781,294.1632385253906,298.4278869628906,297.2622375488281,284.9053649902344,1.0,0.6106489300727844,0.4118696749210357,0.4118696749210357,1.0,1.0,-3.215737581253052,0.9914913773536682,2.224246025085449,0.2673859000205993,0.8949440717697144,0.8949440717697144,0.0,174.81655883789062,186.0,60468.96875,0.0,2853.55224609375,1.0,279.15631103515625,283.0467224121094,297.1990661621094,301.131103515625,293.1499938964844,293.1499938964844,279.45001220703125,37791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915963172912598,1.0,0.0,0.0,3.713284730911255,3.713309764862061,9.2004654561606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7744140625,0.0,1618.3555908203125,1895.4371337890625,0.0,3325.13330078125,0.7615466117858887,1.0,0.0,3.0,1.0,0.0
17845680,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8712530732154846,0.4418865144252777,0.4000373482704162,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9696258306503296,0.5982472896575928,0.5671827793121338,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8672485947608948,0.4364396631717682,0.3068941831588745,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8415910601615906,0.3971773982048034,0.3788530230522156,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7006962895393372,0.2242657393217086,1.0250377655029297,284.903564453125,284.95001220703125,301.0342102050781,294.1632385253906,298.4278869628906,297.2622375488281,284.9053649902344,1.0,0.6106489300727844,0.4118696749210357,0.4118696749210357,1.0,1.0,-3.215737581253052,0.9914913773536682,2.224246025085449,0.2673859000205993,0.8949440717697144,0.8949440717697144,0.0,174.81655883789062,186.0,60468.96875,0.0,2853.55224609375,1.0,279.15631103515625,283.0467224121094,297.1990661621094,301.131103515625,293.1499938964844,293.1499938964844,279.45001220703125,37791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915963172912598,1.0,0.0,0.0,3.713284730911255,3.713309764862061,9.2004654561606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7744140625,0.0,1618.3555908203125,1895.4371337890625,0.0,3325.13330078125,0.7615466117858887,1.0,0.0,3.0,1.0,0.0
17845740,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8685545921325684,0.4420185685157776,0.3999104499816894,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.967470645904541,0.5997810363769531,0.5684089660644531,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8654907941818237,0.4378891587257385,0.3077679276466369,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8396739959716797,0.3979819416999817,0.3794957101345062,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.699101448059082,0.2248487025499344,1.02759850025177,285.0293884277344,284.95001220703125,301.0434265136719,294.1556091308594,298.4303894042969,297.2641906738281,285.0299072265625,1.0,0.6126748323440552,0.4112037718296051,0.4112037718296051,1.0,1.0,-3.2219557762146,0.991935670375824,2.230020046234131,0.2663324773311615,0.9868584275245668,0.9868584275245668,0.0,177.00506591796875,186.0,59756.57421875,0.0,2878.503662109375,1.0,279.4132385253906,283.1846618652344,297.13397216796875,300.9175109863281,293.1499938964844,293.1499938964844,279.45001220703125,33695.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886152446269989,1.0,0.0,0.0,3.783881425857544,3.7839064598083496,9.553627933200914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7392578125,0.0,1669.410400390625,1895.4371337890625,0.0,3274.207763671875,0.7728111147880554,1.0,0.0,3.0,1.0,0.0
17845800,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8672966957092285,0.442236453294754,0.4001553058624267,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9666021466255188,0.6010951995849609,0.5696865320205688,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8649037480354309,0.4391389489173889,0.3086636960506439,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8388683795928955,0.3987091481685638,0.3802148401737213,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6984670162200928,0.2253512740135193,1.0300524234771729,285.0170288085937,284.95001220703125,301.0502624511719,294.1493835449219,298.4330749511719,297.26690673828125,285.0156555175781,1.0,0.6143050789833069,0.4106805920600891,0.4106805920600891,1.0,1.0,-3.228677749633789,0.99293053150177,2.235747098922729,0.2657785713672638,1.0,1.0,0.0,178.3720245361328,189.0,59964.84765625,0.0,2900.06591796875,1.0,279.4437561035156,283.1712341308594,297.1376647949219,300.96795654296875,293.1499938964844,293.1499938964844,279.1499938964844,33446.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855369687080383,1.0,0.0,0.0,3.8470189571380615,3.8470444679260254,9.875109299173346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.333984375,0.0,1743.4688720703125,1895.4371337890625,0.0,3268.4462890625,0.7829958200454712,1.0,0.0,3.0,1.0,0.0
17845860,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.862650454044342,0.4413561224937439,0.3998161554336548,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9627821445465088,0.6027978658676147,0.5717372298240662,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8619324564933777,0.4409053921699524,0.3101868629455566,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8356026411056519,0.3994727730751037,0.3813002407550812,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6956057548522949,0.2258911430835724,1.0339133739471436,284.89898681640625,284.95001220703125,301.0643920898437,294.1343688964844,298.4314880371094,297.2616271972656,284.90057373046875,1.0,0.6176665425300598,0.4098063707351684,0.4098063707351684,1.0,1.0,-3.238524913787842,0.9940490126609802,2.244475841522217,0.2647502422332763,0.8995212912559509,0.8995212912559509,0.0,182.21881103515625,192.0,60824.3828125,0.0,2941.98583984375,1.0,279.1568908691406,283.03338623046875,297.1636047363281,301.11883544921875,293.1499938964844,293.1499938964844,279.45001220703125,38011.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952969312667847,1.0,0.0,0.0,3.7484443187713614,3.748469591140747,9.375521017318532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1962890625,0.0,1660.930908203125,1895.4371337890625,0.0,3359.706787109375,0.7681544423103333,1.0,0.0,3.0,1.0,0.0
17845920,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.862650454044342,0.4413561224937439,0.3998161554336548,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9627821445465088,0.6027978658676147,0.5717372298240662,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8619324564933777,0.4409053921699524,0.3101868629455566,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8356026411056519,0.3994727730751037,0.3813002407550812,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6956057548522949,0.2258911430835724,1.0339133739471436,284.89898681640625,284.95001220703125,301.0643920898437,294.1343688964844,298.4314880371094,297.2616271972656,284.90057373046875,1.0,0.6176665425300598,0.4098063707351684,0.4098063707351684,1.0,1.0,-3.238524913787842,0.9940490126609802,2.244475841522217,0.2647502422332763,0.8995212912559509,0.8995212912559509,0.0,182.21881103515625,192.0,60824.3828125,0.0,2941.98583984375,1.0,279.1568908691406,283.03338623046875,297.1636047363281,301.11883544921875,293.1499938964844,293.1499938964844,279.45001220703125,38011.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952969312667847,1.0,0.0,0.0,3.7484443187713614,3.748469591140747,9.375521017318532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1962890625,0.0,1660.930908203125,1895.4371337890625,0.0,3359.706787109375,0.7681544423103333,1.0,0.0,3.0,1.0,0.0
17845980,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8593683242797852,0.441678911447525,0.3998863399028778,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9602480530738832,0.6055168509483337,0.5740858912467957,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8601956367492676,0.4436051845550537,0.3119328916072845,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.833398163318634,0.4009205996990204,0.3825446367263794,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6935998201370239,0.2267472743988037,1.0376484394073486,285.0171203613281,284.95001220703125,301.0766906738281,294.1182556152344,298.4358215332031,297.2655029296875,285.0159912109375,1.0,0.6208351254463196,0.4089321792125702,0.4089321792125702,1.0,1.0,-3.249511480331421,0.9955962300300598,2.253915309906006,0.263661652803421,1.0,1.0,0.0,185.3738555908203,195.0,60212.75390625,0.0,2982.749267578125,1.0,279.4439392089844,283.16412353515625,297.10302734375,300.9496765136719,293.1499938964844,293.1499938964844,279.1499938964844,33723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88858562707901,1.0,0.0,0.0,3.86993408203125,3.869959831237793,9.993103731176234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.638671875,0.0,1773.8370361328125,1895.4371337890625,0.0,3296.97802734375,0.787333071231842,1.0,0.0,3.0,1.0,0.0
17846040,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8593683242797852,0.441678911447525,0.3998863399028778,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9602480530738832,0.6055168509483337,0.5740858912467957,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8601956367492676,0.4436051845550537,0.3119328916072845,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.833398163318634,0.4009205996990204,0.3825446367263794,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6935998201370239,0.2267472743988037,1.0376484394073486,285.0171203613281,284.95001220703125,301.0766906738281,294.1182556152344,298.4358215332031,297.2655029296875,285.0159912109375,1.0,0.6208351254463196,0.4089321792125702,0.4089321792125702,1.0,1.0,-3.249511480331421,0.9955962300300598,2.253915309906006,0.263661652803421,1.0,1.0,0.0,185.3738555908203,195.0,60212.75390625,0.0,2982.749267578125,1.0,279.4439392089844,283.16412353515625,297.10302734375,300.9496765136719,293.1499938964844,293.1499938964844,279.1499938964844,33723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88858562707901,1.0,0.0,0.0,3.86993408203125,3.869959831237793,9.993103731176234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.638671875,0.0,1773.8370361328125,1895.4371337890625,0.0,3296.97802734375,0.787333071231842,1.0,0.0,3.0,1.0,0.0
