time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8578290939331055,0.4413441717624664,0.399946391582489,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9590702056884766,0.6064351201057434,0.5752926468849182,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8594326376914978,0.4445959329605102,0.3128430247306824,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8324018716812134,0.4013756215572357,0.3832214176654815,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6926994323730469,0.2270214110612869,1.0396839380264282,284.8803100585937,284.95001220703125,301.0821228027344,294.1097717285156,298.43524169921875,297.26385498046875,284.876953125,1.0,0.6224371790885925,0.4084950685501098,0.4084950685501098,1.0,1.0,-3.255397319793701,0.9964934587478638,2.258903741836548,0.2632835507392883,0.9141496419906616,0.9141496419906616,0.0,186.9402008056641,195.0,61273.8671875,0.0,3003.992919921875,1.0,279.1934814453125,283.0068664550781,297.14910888671875,301.1692810058594,293.1499938964844,293.1499938964844,279.1499938964844,36864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955037593841553,1.0,0.0,0.0,3.848027229309082,3.848053455352783,9.880286597763188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.4638671875,0.0,1771.66748046875,1895.4371337890625,0.0,3361.6376953125,0.7837795615196228,1.0,0.0,3.0,1.0,0.0
17846160,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8553892374038696,0.4407962560653686,0.3995425105094909,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9569042921066284,0.607123613357544,0.5760419368743896,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8578261733055115,0.4453992843627929,0.3134703636169433,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8306557536125183,0.4016486704349518,0.383585125207901,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6910668015480042,0.2271560728549957,1.0408018827438354,284.8969116210937,284.95001220703125,301.0871276855469,294.1010437011719,298.432861328125,297.2598876953125,284.8988952636719,1.0,0.6238706707954407,0.408071219921112,0.408071219921112,1.0,1.0,-3.258351802825928,0.9963836669921876,2.261967897415161,0.2625171542167663,0.90326189994812,0.90326189994812,0.0,188.8934936523437,198.0,61058.7109375,0.0,3021.17724609375,1.0,279.15631103515625,283.0245666503906,297.1290588378906,301.0994567871094,293.1499938964844,293.1499938964844,278.8500061035156,38115.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898003876209259,1.0,0.0,0.0,3.7704415321350098,3.7704672813415527,9.485881946602604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.228515625,0.0,1687.69091796875,1895.4371337890625,0.0,3384.970458984375,0.7721837162971497,1.0,0.0,3.0,1.0,0.0
17846220,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8509293794631958,0.4399329125881195,0.398781806230545,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9528900384902954,0.6086256504058838,0.5774926543235779,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8549660444259644,0.4471604526042938,0.314722865819931,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8274306058883667,0.4022485911846161,0.384230762720108,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6879648566246033,0.2273940443992614,1.0424487590789795,284.8897705078125,284.95001220703125,301.0958251953125,294.0827941894531,298.4289245605469,297.25390625,284.890869140625,1.0,0.6265135407447815,0.4072234630584717,0.4072234630584717,1.0,1.0,-3.2634425163269043,0.9958776831626892,2.2675647735595703,0.2607759237289428,0.8386279344558716,0.8386279344558716,0.0,192.55116271972656,201.0,61108.84375,0.0,3052.4912109375,1.0,278.8583374023437,282.99273681640625,297.0949401855469,301.0822448730469,293.1499938964844,293.1499938964844,279.1499938964844,39849.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029706716537476,1.0,0.0,0.0,3.531200170516968,3.531223773956299,8.32028092645487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1328125,0.0,1432.8341064453125,1895.4371337890625,0.0,3431.259521484375,0.7304670214653015,1.0,0.0,3.0,1.0,0.0
17846280,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8509293794631958,0.4399329125881195,0.398781806230545,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9528900384902954,0.6086256504058838,0.5774926543235779,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8549660444259644,0.4471604526042938,0.314722865819931,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8274306058883667,0.4022485911846161,0.384230762720108,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6879648566246033,0.2273940443992614,1.0424487590789795,284.8897705078125,284.95001220703125,301.0958251953125,294.0827941894531,298.4289245605469,297.25390625,284.890869140625,1.0,0.6265135407447815,0.4072234630584717,0.4072234630584717,1.0,1.0,-3.2634425163269043,0.9958776831626892,2.2675647735595703,0.2607759237289428,0.8386279344558716,0.8386279344558716,0.0,192.55116271972656,201.0,61108.84375,0.0,3052.4912109375,1.0,278.8583374023437,282.99273681640625,297.0949401855469,301.0822448730469,293.1499938964844,293.1499938964844,279.1499938964844,39849.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029706716537476,1.0,0.0,0.0,3.531200170516968,3.531223773956299,8.32028092645487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1328125,0.0,1432.8341064453125,1895.4371337890625,0.0,3431.259521484375,0.7304670214653015,1.0,0.0,3.0,1.0,0.0
17846340,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8488682508468628,0.4404246807098388,0.3990899622440338,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9514713883399964,0.6113777756690979,0.5799339413642883,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8543511629104614,0.4500605165958404,0.3166464567184448,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.826188325881958,0.403771311044693,0.3855648636817932,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6867222189903259,0.2281890362501144,1.0458217859268188,284.9940795898437,284.95001220703125,301.102783203125,294.06353759765625,298.43310546875,297.2598571777344,284.9939270019531,1.0,0.6293594837188721,0.4063757061958313,0.4063757061958313,1.0,1.0,-3.274714231491089,0.9975462555885316,2.277167797088623,0.2597498297691345,0.9254115223884584,0.9254115223884584,0.0,195.0843048095703,189.0,60558.6328125,0.0,3091.03564453125,1.0,279.1415405273437,283.1115417480469,297.0375671386719,300.90496826171875,293.1499938964844,293.1499938964844,278.8500061035156,34150.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938317894935608,1.0,0.0,0.0,3.6460154056549072,3.6460390090942383,8.870136412042484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.255859375,0.0,1514.9136962890625,1895.4371337890625,0.0,3346.023193359375,0.746906578540802,1.0,0.0,3.0,1.0,0.0
17846400,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8488682508468628,0.4404246807098388,0.3990899622440338,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9514713883399964,0.6113777756690979,0.5799339413642883,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8543511629104614,0.4500605165958404,0.3166464567184448,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.826188325881958,0.403771311044693,0.3855648636817932,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6867222189903259,0.2281890362501144,1.0458217859268188,284.9940795898437,284.95001220703125,301.102783203125,294.06353759765625,298.43310546875,297.2598571777344,284.9939270019531,1.0,0.6293594837188721,0.4063757061958313,0.4063757061958313,1.0,1.0,-3.274714231491089,0.9975462555885316,2.277167797088623,0.2597498297691345,0.9254115223884584,0.9254115223884584,0.0,195.0843048095703,189.0,60558.6328125,0.0,3091.03564453125,1.0,279.1415405273437,283.1115417480469,297.0375671386719,300.90496826171875,293.1499938964844,293.1499938964844,278.8500061035156,34150.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938317894935608,1.0,0.0,0.0,3.6460154056549072,3.6460390090942383,8.870136412042484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.255859375,0.0,1514.9136962890625,1895.4371337890625,0.0,3346.023193359375,0.746906578540802,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8527454137802124,0.4398172199726105,0.3986276388168335,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.957722783088684,0.6130834817886353,0.581620454788208,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8599249124526978,0.4521113336086273,0.3181005716323852,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8306859135627747,0.4046632647514343,0.3864128291606903,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6908778548240662,0.2286228537559509,1.047547698020935,284.9158935546875,284.95001220703125,301.1080627441406,294.0433044433594,298.4302062988281,297.2565612792969,284.9158630371094,1.0,0.6278995871543884,0.4055796861648559,0.4055796861648559,1.0,1.0,-3.281040906906128,0.9975792169570924,2.283461809158325,0.2584213018417358,0.8519245982170105,0.8519245982170105,0.0,191.5941925048828,177.0,61126.26953125,0.0,3085.2626953125,1.0,278.8583984375,283.01080322265625,297.0621337890625,301.03717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38017.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014236927032472,1.0,0.0,0.0,3.5191454887390137,3.5191686153411865,8.263570521194197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9794921875,0.0,1406.952880859375,1895.4371337890625,0.0,3416.851806640625,0.7268084287643433,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8527454137802124,0.4398172199726105,0.3986276388168335,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.957722783088684,0.6130834817886353,0.581620454788208,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8599249124526978,0.4521113336086273,0.3181005716323852,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8306859135627747,0.4046632647514343,0.3864128291606903,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6908778548240662,0.2286228537559509,1.047547698020935,284.9158935546875,284.95001220703125,301.1080627441406,294.0433044433594,298.4302062988281,297.2565612792969,284.9158630371094,1.0,0.6278995871543884,0.4055796861648559,0.4055796861648559,1.0,1.0,-3.281040906906128,0.9975792169570924,2.283461809158325,0.2584213018417358,0.8519245982170105,0.8519245982170105,0.0,191.5941925048828,177.0,61126.26953125,0.0,3085.2626953125,1.0,278.8583984375,283.01080322265625,297.0621337890625,301.03717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38017.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014236927032472,1.0,0.0,0.0,3.5191454887390137,3.5191686153411865,8.263570521194197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9794921875,0.0,1406.952880859375,1895.4371337890625,0.0,3416.851806640625,0.7268084287643433,1.0,0.0,3.0,1.0,0.0
17846580,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8623521327972412,0.4402114748954773,0.3984657526016235,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.970104455947876,0.6156345009803772,0.5834882259368896,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8713487386703491,0.4549669921398163,0.3197043538093567,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.840359091758728,0.4061718285083771,0.3873520493507385,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6997949481010437,0.229418084025383,1.0490896701812744,284.9983825683594,284.95001220703125,301.1116943359375,294.0221252441406,298.4325561523437,297.261474609375,284.9975891113281,1.0,0.6244456171989441,0.4047836363315582,0.4047836363315582,1.0,1.0,-3.287998914718628,0.9978402256965636,2.29015851020813,0.2569715082645416,0.9327404499053956,0.9327404499053956,0.0,183.7745513916016,165.0,60628.84765625,0.0,3056.55029296875,1.0,279.1415405273437,283.1101379394531,297.00604248046875,300.8789367675781,293.1499938964844,293.1499938964844,278.8500061035156,33672.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946771621704102,1.0,0.0,0.0,3.6522271633148193,3.6522507667541504,8.900385637389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7607421875,0.0,1518.22412109375,1895.4371337890625,0.0,3353.919189453125,0.7476082444190979,1.0,0.0,3.0,1.0,0.0
17846640,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8623521327972412,0.4402114748954773,0.3984657526016235,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.970104455947876,0.6156345009803772,0.5834882259368896,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8713487386703491,0.4549669921398163,0.3197043538093567,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.840359091758728,0.4061718285083771,0.3873520493507385,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6997949481010437,0.229418084025383,1.0490896701812744,284.9983825683594,284.95001220703125,301.1116943359375,294.0221252441406,298.4325561523437,297.261474609375,284.9975891113281,1.0,0.6244456171989441,0.4047836363315582,0.4047836363315582,1.0,1.0,-3.287998914718628,0.9978402256965636,2.29015851020813,0.2569715082645416,0.9327404499053956,0.9327404499053956,0.0,183.7745513916016,165.0,60628.84765625,0.0,3056.55029296875,1.0,279.1415405273437,283.1101379394531,297.00604248046875,300.8789367675781,293.1499938964844,293.1499938964844,278.8500061035156,33672.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946771621704102,1.0,0.0,0.0,3.6522271633148193,3.6522507667541504,8.900385637389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7607421875,0.0,1518.22412109375,1895.4371337890625,0.0,3353.919189453125,0.7476082444190979,1.0,0.0,3.0,1.0,0.0
17846700,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8683940172195435,0.4399206042289734,0.3982943892478943,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.977120876312256,0.6164557337760925,0.5843324661254883,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8783790469169617,0.4560242891311645,0.3204624056816101,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8463854193687439,0.406647115945816,0.3877871632575989,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7052781581878662,0.2296702563762664,1.0498125553131104,284.8777160644531,284.95001220703125,301.1129150390625,294.0111999511719,298.4306640625,297.2599182128906,284.8775329589844,1.0,0.6222845315933228,0.4043856263160705,0.4043856263160705,1.0,1.0,-3.2911183834075928,0.9978335499763488,2.2932848930358887,0.2562981247901916,0.848079264163971,0.848079264163971,0.0,179.16781616210938,165.0,61390.02734375,0.0,3037.44384765625,1.0,278.8982849121094,282.9743347167969,297.0477600097656,301.0836181640625,293.1499938964844,293.1499938964844,278.8500061035156,38049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012181162834167,1.0,0.0,0.0,3.6010682582855225,3.6010921001434326,8.652785936646978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.8193359375,0.0,1494.533203125,1895.4371337890625,0.0,3414.9365234375,0.7390900254249573,1.0,0.0,3.0,1.0,0.0
17846760,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8744853734970093,0.4395796656608581,0.3977640569210052,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9837743043899536,0.6171955466270447,0.5848069190979004,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8855258822441101,0.4570312798023224,0.3209955394268036,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8525523543357849,0.407046377658844,0.3879646062850952,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7107303738594055,0.2298590391874313,1.0497859716415403,284.9129943847656,284.95001220703125,301.11376953125,294.0000305175781,298.4279479980469,297.2574157714844,284.9137268066406,1.0,0.619792640209198,0.4039894640445709,0.4039894640445709,1.0,1.0,-3.291874885559082,0.9970034956932068,2.2948715686798096,0.25527423620224,0.853790819644928,0.853790819644928,0.0,174.50733947753906,153.0,61159.69921875,0.0,3012.902587890625,1.0,278.8580627441406,283.0049133300781,297.0237731933594,301.00360107421875,293.1499938964844,293.1499938964844,279.1499938964844,38117.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031906723976136,1.0,0.0,0.0,3.5250344276428223,3.525057554244995,8.291250424008467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9951171875,0.0,1413.8299560546875,1895.4371337890625,0.0,3433.307861328125,0.7280038595199585,1.0,0.0,3.0,1.0,0.0
17846820,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8912607431411743,0.4400144815444946,0.3975093364715576,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9989893436431884,0.6196957230567932,0.5862096548080444,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9043498635292052,0.4599754810333252,0.3225605487823486,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8691597580909729,0.4085684418678283,0.3887889981269836,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7239911556243896,0.2306792140007019,1.050859451293945,284.99627685546875,284.95001220703125,301.1142578125,293.97705078125,298.42938232421875,297.262451171875,284.9954528808594,1.0,0.6145238280296326,0.4031971395015716,0.4031971395015716,1.0,1.0,-3.297344207763672,0.9967293739318848,2.300614833831787,0.2536659836769104,0.9335335493087769,0.9335335493087769,0.0,163.67384338378906,141.0,60644.796875,0.0,2963.826416015625,1.0,279.1415710449219,283.1047058105469,296.9619445800781,300.8370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33720.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896561324596405,1.0,0.0,0.0,3.658277988433838,3.658301830291748,8.929902719501115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.205078125,0.0,1525.30078125,1895.4371337890625,0.0,3371.509765625,0.7487436532974243,1.0,0.0,3.0,1.0,0.0
17846880,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8912607431411743,0.4400144815444946,0.3975093364715576,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9989893436431884,0.6196957230567932,0.5862096548080444,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9043498635292052,0.4599754810333252,0.3225605487823486,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8691597580909729,0.4085684418678283,0.3887889981269836,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7239911556243896,0.2306792140007019,1.050859451293945,284.99627685546875,284.95001220703125,301.1142578125,293.97705078125,298.42938232421875,297.262451171875,284.9954528808594,1.0,0.6145238280296326,0.4031971395015716,0.4031971395015716,1.0,1.0,-3.297344207763672,0.9967293739318848,2.300614833831787,0.2536659836769104,0.9335335493087769,0.9335335493087769,0.0,163.67384338378906,141.0,60644.796875,0.0,2963.826416015625,1.0,279.1415710449219,283.1047058105469,296.9619445800781,300.8370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33720.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896561324596405,1.0,0.0,0.0,3.658277988433838,3.658301830291748,8.929902719501115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.205078125,0.0,1525.30078125,1895.4371337890625,0.0,3371.509765625,0.7487436532974243,1.0,0.0,3.0,1.0,0.0
17846940,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8987093567848206,0.4395394623279571,0.397249162197113,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.6214417815208435,0.5742891430854797,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9136275053024292,0.461269736289978,0.3235359191894531,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8768905997276306,0.4090773165225982,0.389323741197586,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7297897338867188,0.2309305667877197,1.0518383979797363,284.8764953613281,284.95001220703125,301.1138000488281,293.9618835449219,298.4268493652344,297.2623291015625,284.8808898925781,1.0,0.6101306676864624,0.402690052986145,0.402690052986145,1.0,1.0,-3.285924196243286,0.991305649280548,2.294618606567383,0.2511000633239746,0.8405397534370422,0.8405397534370422,0.0,158.69671630859375,141.0,60986.66796875,0.0,2911.305908203125,1.0,278.8792724609375,282.9769897460937,296.9981384277344,301.0068359375,293.1499938964844,293.1499938964844,278.8500061035156,39528.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040551781654358,1.0,0.0,0.0,3.551578998565674,3.551602840423584,8.416591867899115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.4580078125,0.0,1452.0941162109375,1895.4371337890625,0.0,3441.3544921875,0.7322340607643127,1.0,0.0,3.0,1.0,0.0
17847000,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8854023218154907,0.439166247844696,0.3972491025924682,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9958016276359558,0.6236605644226074,0.5893853902816772,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.90017169713974,0.4618831276893616,0.3242323398590088,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.864565372467041,0.4092160761356354,0.3898484110832214,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7204107642173767,0.230916753411293,1.053737998008728,284.89385986328125,284.95001220703125,301.11328125,293.9532165527344,298.4241638183594,297.2652282714844,284.8866271972656,1.0,0.6048595905303955,0.4024048149585724,0.4024048149585724,1.0,1.0,-3.2244038581848145,0.968289077281952,2.2561147212982178,0.2527004778385162,0.8382347226142883,0.8382347226142883,0.0,164.68031311035156,129.0,60354.8046875,0.0,2888.5751953125,1.0,278.8583068847656,282.98541259765625,296.9732666015625,300.9352111816406,293.1499938964844,293.1499938964844,279.1499938964844,38726.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045144319534302,1.0,0.0,0.0,3.507695436477661,3.507718563079834,8.209884185816918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8671875,0.0,1400.1383056640625,1895.4371337890625,0.0,3445.628173828125,0.7249783277511597,1.0,0.0,3.0,1.0,0.0
17847060,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9187642931938172,0.4395934641361236,0.3966204524040222,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6312016844749451,0.5395908951759338,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9381760358810424,0.4648936092853546,0.3255566656589508,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8965235948562622,0.4107230007648468,0.3902724683284759,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7443397045135498,0.2317850291728973,1.0531333684921265,284.9788818359375,284.95001220703125,301.11083984375,293.9285583496094,298.4442749023437,297.29412841796875,284.9774169921875,1.0,0.5983561277389526,0.4021515250205993,0.4021515250205993,1.0,1.0,-3.248448848724365,0.976652443408966,2.271796226501465,0.2447393536567688,0.9084251523017884,0.9084251523017884,0.0,146.75033569335938,117.0,59657.34375,0.0,2766.451171875,1.0,279.1413269042969,283.0997009277344,296.9035949707031,300.7262268066406,293.1499938964844,293.1499938964844,278.8500061035156,34455.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957722783088684,1.0,0.0,0.0,3.60368013381958,3.603703498840332,8.665343784741708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.8515625,0.0,1470.8336181640625,1895.4371337890625,0.0,3364.144775390625,0.7393515110015869,1.0,0.0,3.0,1.0,0.0
17847120,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9187642931938172,0.4395934641361236,0.3966204524040222,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6312016844749451,0.5395908951759338,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9381760358810424,0.4648936092853546,0.3255566656589508,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8965235948562622,0.4107230007648468,0.3902724683284759,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7443397045135498,0.2317850291728973,1.0531333684921265,284.9788818359375,284.95001220703125,301.11083984375,293.9285583496094,298.4442749023437,297.29412841796875,284.9774169921875,1.0,0.5983561277389526,0.4021515250205993,0.4021515250205993,1.0,1.0,-3.248448848724365,0.976652443408966,2.271796226501465,0.2447393536567688,0.9084251523017884,0.9084251523017884,0.0,146.75033569335938,117.0,59657.34375,0.0,2766.451171875,1.0,279.1413269042969,283.0997009277344,296.9035949707031,300.7262268066406,293.1499938964844,293.1499938964844,278.8500061035156,34455.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957722783088684,1.0,0.0,0.0,3.60368013381958,3.603703498840332,8.665343784741708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.8515625,0.0,1470.8336181640625,1895.4371337890625,0.0,3364.144775390625,0.7393515110015869,1.0,0.0,3.0,1.0,0.0
17847180,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.938173532485962,0.4389710426330566,0.3959349691867828,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6406249403953552,0.5104115009307861,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.959147572517395,0.4670678973197937,0.3269352614879608,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.914981484413147,0.4115246534347534,0.3908421993255615,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7579723000526428,0.2322644740343094,1.0540815591812134,284.9020690917969,284.95001220703125,301.10699462890625,293.9031066894531,298.46112060546875,297.3237609863281,284.90142822265625,1.0,0.5885042548179626,0.4018982350826263,0.4018982350826263,1.0,1.0,-3.216026782989502,0.9645952582359314,2.251431703567505,0.2398908138275146,0.825286865234375,0.825286865234375,0.0,137.1810302734375,135.0,59477.16796875,0.0,2647.7431640625,1.0,278.8589782714844,283.0123596191406,296.911865234375,300.7956848144531,293.1499938964844,293.1499938964844,279.1499938964844,38919.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012974500656128,1.0,0.0,0.0,3.42330265045166,3.423325061798096,7.819588745405781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.185546875,0.0,1315.76953125,1895.4371337890625,0.0,3415.67578125,0.7101818919181824,1.0,0.0,3.0,1.0,0.0
17847240,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.938173532485962,0.4389710426330566,0.3959349691867828,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6406249403953552,0.5104115009307861,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.959147572517395,0.4670678973197937,0.3269352614879608,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.914981484413147,0.4115246534347534,0.3908421993255615,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7579723000526428,0.2322644740343094,1.0540815591812134,284.9020690917969,284.95001220703125,301.10699462890625,293.9031066894531,298.46112060546875,297.3237609863281,284.90142822265625,1.0,0.5885042548179626,0.4018982350826263,0.4018982350826263,1.0,1.0,-3.216026782989502,0.9645952582359314,2.251431703567505,0.2398908138275146,0.825286865234375,0.825286865234375,0.0,137.1810302734375,135.0,59477.16796875,0.0,2647.7431640625,1.0,278.8589782714844,283.0123596191406,296.911865234375,300.7956848144531,293.1499938964844,293.1499938964844,279.1499938964844,38919.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012974500656128,1.0,0.0,0.0,3.42330265045166,3.423325061798096,7.819588745405781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.185546875,0.0,1315.76953125,1895.4371337890625,0.0,3415.67578125,0.7101818919181824,1.0,0.0,3.0,1.0,0.0
17847300,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9421374797821044,0.4391795396804809,0.3958142399787903,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6460505127906799,0.5046597719192505,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9637775421142578,0.4685961306095123,0.3277839124202728,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9193617105484008,0.4122424721717834,0.3912815153598785,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7610837817192078,0.2327248156070709,1.0552796125411987,285.0068054199219,284.95001220703125,301.10455322265625,293.8901062011719,298.4739990234375,297.3441467285156,285.00653076171875,1.0,0.5875868797302246,0.401771605014801,0.401771605014801,1.0,1.0,-3.211911678314209,0.9628410339355468,2.249070644378662,0.2384886443614959,0.8965827822685242,0.8965827822685242,0.0,135.41542053222656,135.0,58737.30078125,0.0,2629.852294921875,1.0,279.0958251953125,283.1320495605469,296.8484802246094,300.56671142578125,293.1499938964844,293.1499938964844,279.1499938964844,34271.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894376277923584,1.0,0.0,0.0,3.475993394851685,3.476015329360962,8.06215552984213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.33984375,0.0,1335.7418212890625,1895.4371337890625,0.0,3351.10888671875,0.7177795171737671,1.0,0.0,3.0,1.0,0.0
17847360,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.942572057247162,0.4394579529762268,0.396087110042572,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6508318185806274,0.5043948888778687,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9650679230690002,0.4702079594135284,0.328907310962677,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9202304482460022,0.4130469560623169,0.3920331299304962,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7617753148078918,0.233270987868309,1.0576318502426147,284.9878234863281,284.95001220703125,301.101806640625,293.8769226074219,298.4848022460937,297.3611755371094,284.9874572753906,1.0,0.5885778665542603,0.401599109172821,0.401599109172821,1.0,1.0,-3.2169885635375977,0.9641727805137634,2.252815723419189,0.2384461760520935,0.8993271589279175,0.8993271589279175,0.0,135.5445556640625,153.0,58911.11328125,0.0,2640.741943359375,1.0,279.14117431640625,283.1164855957031,296.84912109375,300.61236572265625,293.1499938964844,293.1499938964844,279.45001220703125,33987.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920459151268005,1.0,0.0,0.0,3.5418972969055176,3.541919946670532,8.370766408916097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.384765625,0.0,1401.5767822265625,1895.4371337890625,0.0,3329.33544921875,0.7275125980377197,1.0,0.0,3.0,1.0,0.0
17847420,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.934781014919281,0.4401798844337463,0.3968284428119659,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.6578819751739502,0.5163888335227966,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9597352147102356,0.4736287295818329,0.3313427269458771,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9135546088218688,0.4148266017436981,0.3937945663928985,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.757297933101654,0.2344789355993271,1.0635273456573486,285.0589294433594,284.95001220703125,301.09527587890625,293.8499755859375,298.4967041015625,297.3804016113281,285.0575561523437,1.0,0.595137357711792,0.4012541174888611,0.4012541174888611,1.0,1.0,-3.244413137435913,0.9728519320487976,2.2715611457824707,0.2406245023012161,1.0,1.0,0.0,139.9587860107422,171.0,58990.2734375,0.0,2720.623046875,1.0,279.4416198730469,283.19830322265625,296.8408203125,300.587890625,293.1499938964844,293.1499938964844,279.1499938964844,31828.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876634836196899,1.0,0.0,0.0,3.755519390106201,3.7555437088012695,9.410946972820966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.953125,0.0,1621.6492919921875,1895.4371337890625,0.0,3288.35009765625,0.7650662660598755,1.0,0.0,3.0,1.0,0.0
17847480,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.934781014919281,0.4401798844337463,0.3968284428119659,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.6578819751739502,0.5163888335227966,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9597352147102356,0.4736287295818329,0.3313427269458771,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9135546088218688,0.4148266017436981,0.3937945663928985,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.757297933101654,0.2344789355993271,1.0635273456573486,285.0589294433594,284.95001220703125,301.09527587890625,293.8499755859375,298.4967041015625,297.3804016113281,285.0575561523437,1.0,0.595137357711792,0.4012541174888611,0.4012541174888611,1.0,1.0,-3.244413137435913,0.9728519320487976,2.2715611457824707,0.2406245023012161,1.0,1.0,0.0,139.9587860107422,171.0,58990.2734375,0.0,2720.623046875,1.0,279.4416198730469,283.19830322265625,296.8408203125,300.587890625,293.1499938964844,293.1499938964844,279.1499938964844,31828.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876634836196899,1.0,0.0,0.0,3.755519390106201,3.7555437088012695,9.410946972820966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.953125,0.0,1621.6492919921875,1895.4371337890625,0.0,3288.35009765625,0.7650662660598755,1.0,0.0,3.0,1.0,0.0
17847540,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9167760610580444,0.4393187463283539,0.3966976702213287,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.6597030758857727,0.5427470207214355,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9444763660430908,0.4757519960403442,0.3332651257514953,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8984639644622803,0.4155308604240417,0.3950327038764953,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7462683320045471,0.2349394410848617,1.0679996013641355,284.91778564453125,284.95001220703125,301.0874938964844,293.8223571777344,298.4832763671875,297.363037109375,284.91925048828125,1.0,0.6059790253639221,0.4009091258049011,0.4009091258049011,1.0,1.0,-3.285120010375977,0.9861275553703308,2.298992395401001,0.2446155250072479,0.9163957834243774,0.9163957834243774,0.0,149.15521240234375,189.0,60602.74609375,0.0,2856.3173828125,1.0,279.1572265625,283.0285339355469,296.8717041015625,300.8001403808594,293.1499938964844,293.1499938964844,278.8500061035156,36410.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90179443359375,1.0,0.0,0.0,3.740588665008545,3.740613698959351,9.336265520687448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2568359375,0.0,1639.4560546875,1895.4371337890625,0.0,3420.305419921875,0.7654850482940674,1.0,0.0,3.0,1.0,0.0
17847600,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9167760610580444,0.4393187463283539,0.3966976702213287,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.6597030758857727,0.5427470207214355,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9444763660430908,0.4757519960403442,0.3332651257514953,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8984639644622803,0.4155308604240417,0.3950327038764953,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7462683320045471,0.2349394410848617,1.0679996013641355,284.91778564453125,284.95001220703125,301.0874938964844,293.8223571777344,298.4832763671875,297.363037109375,284.91925048828125,1.0,0.6059790253639221,0.4009091258049011,0.4009091258049011,1.0,1.0,-3.285120010375977,0.9861275553703308,2.298992395401001,0.2446155250072479,0.9163957834243774,0.9163957834243774,0.0,149.15521240234375,189.0,60602.74609375,0.0,2856.3173828125,1.0,279.1572265625,283.0285339355469,296.8717041015625,300.8001403808594,293.1499938964844,293.1499938964844,278.8500061035156,36410.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90179443359375,1.0,0.0,0.0,3.740588665008545,3.740613698959351,9.336265520687448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2568359375,0.0,1639.4560546875,1895.4371337890625,0.0,3420.305419921875,0.7654850482940674,1.0,0.0,3.0,1.0,0.0
17847660,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8959105014801025,0.4383807778358459,0.396144688129425,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6573266983032227,0.5779141187667847,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9235990643501282,0.4777618646621704,0.3348978459835052,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8799577951431274,0.4159795939922333,0.3958295881748199,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7323135733604431,0.2350004464387893,1.0704041719436646,284.90240478515625,284.95001220703125,301.0784912109375,293.7940673828125,298.45367431640625,297.3260192871094,284.9038391113281,1.0,0.6193837523460388,0.3997530043125152,0.3997530043125152,1.0,1.0,-3.332549571990967,0.9994781017303468,2.33307147026062,0.2471940070390701,0.8562191128730774,0.8562191128730774,0.0,161.7412872314453,192.0,61423.97265625,0.0,3029.0732421875,1.0,278.8583679199219,282.9778137207031,296.8290710449219,300.8246154785156,293.1499938964844,293.1499938964844,279.1499938964844,38637.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114779233932496,1.0,0.0,0.0,3.5628576278686523,3.5628812313079834,8.47013268412411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4609375,0.0,1457.62255859375,1895.4371337890625,0.0,3510.314453125,0.7353516817092896,1.0,0.0,3.0,1.0,0.0
17847720,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8959105014801025,0.4383807778358459,0.396144688129425,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6573266983032227,0.5779141187667847,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9235990643501282,0.4777618646621704,0.3348978459835052,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8799577951431274,0.4159795939922333,0.3958295881748199,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7323135733604431,0.2350004464387893,1.0704041719436646,284.90240478515625,284.95001220703125,301.0784912109375,293.7940673828125,298.45367431640625,297.3260192871094,284.9038391113281,1.0,0.6193837523460388,0.3997530043125152,0.3997530043125152,1.0,1.0,-3.332549571990967,0.9994781017303468,2.33307147026062,0.2471940070390701,0.8562191128730774,0.8562191128730774,0.0,161.7412872314453,192.0,61423.97265625,0.0,3029.0732421875,1.0,278.8583679199219,282.9778137207031,296.8290710449219,300.8246154785156,293.1499938964844,293.1499938964844,279.1499938964844,38637.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114779233932496,1.0,0.0,0.0,3.5628576278686523,3.5628812313079834,8.47013268412411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4609375,0.0,1457.62255859375,1895.4371337890625,0.0,3510.314453125,0.7353516817092896,1.0,0.0,3.0,1.0,0.0
17847780,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8834053874015808,0.4387854337692261,0.3965837061405182,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6542397737503052,0.6027756929397583,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9111772775650024,0.4809199571609497,0.337163358926773,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8685610294342041,0.4173312187194824,0.397226870059967,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7234915494918823,0.2354605346918106,1.0734903812408447,285.0094299316406,284.95001220703125,301.0682983398437,293.7651062011719,298.42840576171875,297.296630859375,285.009033203125,1.0,0.6293315291404724,0.398596853017807,0.398596853017807,1.0,1.0,-3.371110916137696,1.0095508098602295,2.361560106277466,0.2487999647855758,0.9542344808578492,0.9542344808578492,0.0,171.29383850097656,195.0,61278.64453125,0.0,3169.0166015625,1.0,279.14190673828125,283.0933532714844,296.7573547363281,300.6644287109375,293.1499938964844,293.1499938964844,278.8500061035156,33434.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906042456626892,1.0,0.0,0.0,3.7072641849517822,3.7072885036468506,9.170655630441616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.8798828125,0.0,1578.321533203125,1895.4371337890625,0.0,3459.84033203125,0.7576327919960022,1.0,0.0,3.0,1.0,0.0
17847840,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8834053874015808,0.4387854337692261,0.3965837061405182,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6542397737503052,0.6027756929397583,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9111772775650024,0.4809199571609497,0.337163358926773,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8685610294342041,0.4173312187194824,0.397226870059967,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7234915494918823,0.2354605346918106,1.0734903812408447,285.0094299316406,284.95001220703125,301.0682983398437,293.7651062011719,298.42840576171875,297.296630859375,285.009033203125,1.0,0.6293315291404724,0.398596853017807,0.398596853017807,1.0,1.0,-3.371110916137696,1.0095508098602295,2.361560106277466,0.2487999647855758,0.9542344808578492,0.9542344808578492,0.0,171.29383850097656,195.0,61278.64453125,0.0,3169.0166015625,1.0,279.14190673828125,283.0933532714844,296.7573547363281,300.6644287109375,293.1499938964844,293.1499938964844,278.8500061035156,33434.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906042456626892,1.0,0.0,0.0,3.7072641849517822,3.7072885036468506,9.170655630441616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.8798828125,0.0,1578.321533203125,1895.4371337890625,0.0,3459.84033203125,0.7576327919960022,1.0,0.0,3.0,1.0,0.0
17847900,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8785532116889954,0.4384477138519287,0.3966880738735199,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6523164510726929,0.6127636432647705,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9067572951316832,0.4820640683174133,0.3382331132888794,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8642939925193787,0.417702168226242,0.3978917598724365,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7200658917427063,0.235512226819992,1.074863314628601,284.8869934082031,284.95001220703125,301.06280517578125,293.7504272460937,298.4138488769531,297.2797241210937,284.8858642578125,1.0,0.6334795951843262,0.3980188071727752,0.3980188071727752,1.0,1.0,-3.3869919776916504,1.0133808851242063,2.3736109733581543,0.2491288036108017,0.8722220659255981,0.8722220659255981,0.0,175.24681091308594,195.0,62331.83203125,0.0,3227.634033203125,1.0,278.89630126953125,282.9506225585937,296.7959289550781,300.8817443847656,293.1499938964844,293.1499938964844,278.8500061035156,37168.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134864211082458,1.0,0.0,0.0,3.678258180618286,3.6782827377319336,9.02771262190072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7119140625,0.0,1573.644775390625,1895.4371337890625,0.0,3528.93017578125,0.752807080745697,1.0,0.0,3.0,1.0,0.0
