time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8720211982727051,0.437958151102066,0.3964138031005859,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9965932965278624,0.6503791809082031,0.6171076893806458,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9007869958877563,0.4830750823020935,0.339061826467514,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8585031032562256,0.4179244637489319,0.3982975482940674,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7152999639511108,0.2354469895362854,1.0755350589752195,284.9147644042969,284.95001220703125,301.0570068359375,293.735595703125,298.39874267578125,297.2633056640625,284.91522216796875,1.0,0.6367925405502319,0.3972986042499542,0.3972986042499542,1.0,1.0,-3.3940999507904053,1.013766527175903,2.380333423614502,0.2483517527580261,0.8742642998695374,0.8742642998695374,0.0,179.97174072265625,198.0,62194.02734375,0.0,3271.251220703125,1.0,278.857421875,282.97332763671875,296.7695617675781,300.81024169921875,293.1499938964844,293.1499938964844,279.1499938964844,37686.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165712594985962,1.0,0.0,0.0,3.6118359565734863,3.611860036849976,8.704610650056566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6484375,0.0,1503.6080322265625,1895.4371337890625,0.0,3557.482666015625,0.7432820200920105,1.0,0.0,3.0,1.0,0.0
17848020,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8619751930236816,0.438027560710907,0.3965374827384949,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9870742559432985,0.6497997045516968,0.6159541606903076,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8919038772583008,0.4860067367553711,0.34115931391716,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8496052026748657,0.4190418422222137,0.3994819819927215,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7073377370834351,0.2357154637575149,1.0776402950286863,285.0002136230469,284.95001220703125,301.0445861816406,293.7054748535156,298.38458251953125,297.2545471191406,284.99920654296875,1.0,0.6415839195251465,0.3958582282066345,0.3958582282066345,1.0,1.0,-3.399445056915283,1.0114727020263672,2.387972354888916,0.2445998638868332,0.9572931528091432,0.9572931528091432,0.0,187.797119140625,201.0,61561.98046875,0.0,3328.819580078125,1.0,279.1422119140625,283.07830810546875,296.6959228515625,300.6293640136719,293.1499938964844,293.1499938964844,278.8500061035156,33714.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111339449882508,1.0,0.0,0.0,3.739373207092285,3.7393975257873535,9.330198622592434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.9443359375,0.0,1617.3731689453125,1895.4371337890625,0.0,3507.1240234375,0.7635787725448608,1.0,0.0,3.0,1.0,0.0
17848080,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8619751930236816,0.438027560710907,0.3965374827384949,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9870742559432985,0.6497997045516968,0.6159541606903076,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8919038772583008,0.4860067367553711,0.34115931391716,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8496052026748657,0.4190418422222137,0.3994819819927215,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7073377370834351,0.2357154637575149,1.0776402950286863,285.0002136230469,284.95001220703125,301.0445861816406,293.7054748535156,298.38458251953125,297.2545471191406,284.99920654296875,1.0,0.6415839195251465,0.3958582282066345,0.3958582282066345,1.0,1.0,-3.399445056915283,1.0114727020263672,2.387972354888916,0.2445998638868332,0.9572931528091432,0.9572931528091432,0.0,187.797119140625,201.0,61561.98046875,0.0,3328.819580078125,1.0,279.1422119140625,283.07830810546875,296.6959228515625,300.6293640136719,293.1499938964844,293.1499938964844,278.8500061035156,33714.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111339449882508,1.0,0.0,0.0,3.739373207092285,3.7393975257873535,9.330198622592434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.9443359375,0.0,1617.3731689453125,1895.4371337890625,0.0,3507.1240234375,0.7635787725448608,1.0,0.0,3.0,1.0,0.0
17848140,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8567466139793396,0.4372903108596802,0.3963419497013092,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.98209547996521,0.6496012210845947,0.6160613298416138,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8876062035560608,0.4874759316444397,0.3424970507621765,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8451821208000183,0.4193551242351532,0.4001608490943908,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7031293511390686,0.2356626540422439,1.0787781476974487,284.8852233886719,284.95001220703125,301.0350341796875,293.6834411621094,298.3727722167969,297.246337890625,284.88916015625,1.0,0.6442760229110718,0.3948211669921875,0.3948211669921875,1.0,1.0,-3.4031407833099365,1.0097427368164062,2.3933980464935303,0.2420775443315506,0.8655837774276733,0.8655837774276733,0.0,192.0844116210937,201.0,62168.62109375,0.0,3362.264404296875,1.0,278.8700561523437,282.9494323730469,296.7220153808594,300.7886657714844,293.1499938964844,293.1499938964844,278.8500061035156,38959.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194875955581664,1.0,0.0,0.0,3.637994527816773,3.638018846511841,8.831152058519365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9912109375,0.0,1541.9259033203125,1895.4371337890625,0.0,3584.428955078125,0.7481600046157837,1.0,0.0,3.0,1.0,0.0
17848200,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8547407388687134,0.4370441138744354,0.3961075246334076,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.980189323425293,0.6496402025222778,0.6160521507263184,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8859750628471375,0.4880823791027069,0.3429137468338012,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8435054421424866,0.4194764494895935,0.4002985656261444,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7015113830566406,0.2356352061033249,1.078856348991394,284.9049987792969,284.95001220703125,301.0311584472656,293.6748046875,298.36865234375,297.243896484375,284.906005859375,1.0,0.6451510787010193,0.3944178521633148,0.3944178521633148,1.0,1.0,-3.4036076068878174,1.0087374448776243,2.394870042800904,0.2409324496984481,0.868809163570404,0.868809163570404,0.0,193.64910888671875,204.0,62094.140625,0.0,3372.447021484375,1.0,278.857177734375,282.9639587402344,296.70098876953125,300.7396240234375,293.1499938964844,293.1499938964844,279.1499938964844,38274.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200711846351624,1.0,0.0,0.0,3.61299991607666,3.613023996353149,8.710221095498127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2451171875,0.0,1509.2415771484375,1895.4371337890625,0.0,3589.8154296875,0.7439275979995728,1.0,0.0,3.0,1.0,0.0
17848260,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8504906296730042,0.4371916949748993,0.3961221873760223,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9761391282081604,0.6510029435157776,0.6171283721923828,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8831242918968201,0.4911587536334991,0.3449729979038238,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8400792479515076,0.4206133186817169,0.4013190865516662,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6980661153793335,0.235986977815628,1.0805057287216189,284.99884033203125,284.95001220703125,301.0167236328125,293.64361572265625,298.3637390136719,297.24609375,284.998046875,1.0,0.6481636762619019,0.3936530947685241,0.3936530947685241,1.0,1.0,-3.4105982780456543,1.008859634399414,2.40173864364624,0.2392942458391189,0.9544421434402466,0.9544421434402466,0.0,197.6477966308593,207.0,61464.76953125,0.0,3411.993408203125,1.0,279.1421813964844,283.075439453125,296.6284484863281,300.55377197265625,293.1499938964844,293.1499938964844,278.8500061035156,33843.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133757948875428,1.0,0.0,0.0,3.7359156608581534,3.735939979553223,9.312952897744252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.2666015625,0.0,1614.3544921875,1895.4371337890625,0.0,3527.9052734375,0.7630678415298462,1.0,0.0,3.0,1.0,0.0
17848320,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8504906296730042,0.4371916949748993,0.3961221873760223,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9761391282081604,0.6510029435157776,0.6171283721923828,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8831242918968201,0.4911587536334991,0.3449729979038238,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8400792479515076,0.4206133186817169,0.4013190865516662,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6980661153793335,0.235986977815628,1.0805057287216189,284.99884033203125,284.95001220703125,301.0167236328125,293.64361572265625,298.3637390136719,297.24609375,284.998046875,1.0,0.6481636762619019,0.3936530947685241,0.3936530947685241,1.0,1.0,-3.4105982780456543,1.008859634399414,2.40173864364624,0.2392942458391189,0.9544421434402466,0.9544421434402466,0.0,197.6477966308593,207.0,61464.76953125,0.0,3411.993408203125,1.0,279.1421813964844,283.075439453125,296.6284484863281,300.55377197265625,293.1499938964844,293.1499938964844,278.8500061035156,33843.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133757948875428,1.0,0.0,0.0,3.7359156608581534,3.735939979553223,9.312952897744252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.2666015625,0.0,1614.3544921875,1895.4371337890625,0.0,3527.9052734375,0.7630678415298462,1.0,0.0,3.0,1.0,0.0
17848380,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8461047410964966,0.4362824857234955,0.3956899344921112,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9719420075416564,0.6514574289321899,0.6179420351982117,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8801696300506592,0.4933704435825348,0.346768170595169,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8366243839263916,0.4210712909698486,0.4020826816558838,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6946210861206055,0.2359776347875595,1.0816988945007324,284.9067077636719,284.95001220703125,301.0013427734375,293.6119384765625,298.3522644042969,297.2394714355469,284.9076843261719,1.0,0.6508399844169617,0.3928883671760559,0.3928883671760559,1.0,1.0,-3.415577411651612,1.0083357095718384,2.4072418212890625,0.2376688420772552,0.8685342669487,0.8685342669487,0.0,201.58566284179688,210.0,62025.95703125,0.0,3446.599853515625,1.0,278.8572082519531,282.9630126953125,296.6365051269531,300.6687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38249.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220152497291564,1.0,0.0,0.0,3.609976768493652,3.6100008487701416,8.695651558809914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6328125,0.0,1505.7449951171875,1895.4371337890625,0.0,3607.744873046875,0.7433754205703735,1.0,0.0,3.0,1.0,0.0
17848440,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8461047410964966,0.4362824857234955,0.3956899344921112,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9719420075416564,0.6514574289321899,0.6179420351982117,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8801696300506592,0.4933704435825348,0.346768170595169,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8366243839263916,0.4210712909698486,0.4020826816558838,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6946210861206055,0.2359776347875595,1.0816988945007324,284.9067077636719,284.95001220703125,301.0013427734375,293.6119384765625,298.3522644042969,297.2394714355469,284.9076843261719,1.0,0.6508399844169617,0.3928883671760559,0.3928883671760559,1.0,1.0,-3.415577411651612,1.0083357095718384,2.4072418212890625,0.2376688420772552,0.8685342669487,0.8685342669487,0.0,201.58566284179688,210.0,62025.95703125,0.0,3446.599853515625,1.0,278.8572082519531,282.9630126953125,296.6365051269531,300.6687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38249.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220152497291564,1.0,0.0,0.0,3.609976768493652,3.6100008487701416,8.695651558809914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6328125,0.0,1505.7449951171875,1895.4371337890625,0.0,3607.744873046875,0.7433754205703735,1.0,0.0,3.0,1.0,0.0
17848500,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8442665338516235,0.436318039894104,0.3955206871032715,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9701638221740724,0.6521570682525635,0.6183876395225525,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8790596127510071,0.4949096739292145,0.347702145576477,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8351901769638062,0.4215849041938782,0.4024502336978912,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.693149745464325,0.2361290007829666,1.082177758216858,285.0160522460937,284.95001220703125,300.9933166503906,293.5959167480469,298.34967041015625,297.2406616210937,285.01666259765625,1.0,0.652068555355072,0.3925060033798218,0.3925060033798218,1.0,1.0,-3.4180445671081543,1.0080699920654297,2.4099745750427246,0.2367306649684906,0.945747971534729,0.945747971534729,0.0,203.3057098388672,210.0,61253.953125,0.0,3462.444580078125,1.0,279.1007995605469,283.0870361328125,296.5697021484375,300.4429931640625,293.1499938964844,293.1499938964844,279.1499938964844,34136.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916609823703766,1.0,0.0,0.0,3.668364763259888,3.668388605117798,8.979213248494489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.4091796875,0.0,1539.68359375,1895.4371337890625,0.0,3557.83935546875,0.7522849440574646,1.0,0.0,3.0,1.0,0.0
17848560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8431950807571411,0.436455100774765,0.3956954479217529,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.969176471233368,0.6529855728149414,0.619203507900238,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8787382245063782,0.4965525567531585,0.3488742411136627,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8344303965568542,0.4222045540809631,0.4030649065971374,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.692323625087738,0.2363651990890503,1.0833609104156494,284.9996032714844,284.95001220703125,300.9850769042969,293.5798034667969,298.34796142578125,297.24322509765625,284.9983215332031,1.0,0.6533927321434021,0.3920928239822387,0.3920928239822387,1.0,1.0,-3.422806024551392,1.0084962844848633,2.4143097400665283,0.2360234260559082,0.9543899297714232,0.9543899297714232,0.0,204.6491851806641,213.0,61412.11328125,0.0,3481.520263671875,1.0,279.1430358886719,283.07305908203125,296.5638122558594,300.4850158691406,293.1499938964844,293.1499938964844,278.8500061035156,33751.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153043031692504,1.0,0.0,0.0,3.736432075500488,3.736456632614136,9.315527904618648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.90234375,0.0,1614.252197265625,1895.4371337890625,0.0,3545.762451171875,0.7628830671310425,1.0,0.0,3.0,1.0,0.0
17848620,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8395751714706421,0.435544490814209,0.3952562808990478,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9655947089195251,0.6534459590911865,0.6200393438339233,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8765794038772583,0.4988348186016083,0.3507139980792999,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8316530585289001,0.4226349294185638,0.4037936329841614,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6895126700401306,0.2363636344671249,1.0845413208007812,284.9069519042969,284.95001220703125,300.96795654296875,293.5472412109375,298.33624267578125,297.2372436523437,284.9079284667969,1.0,0.6558209657669067,0.3912664353847503,0.3912664353847503,1.0,1.0,-3.427800416946411,1.0077779293060305,2.420022487640381,0.234211191534996,0.8685135841369629,0.8685135841369629,0.0,208.12315368652344,216.0,61976.71875,0.0,3513.663330078125,1.0,278.8572082519531,282.9604797363281,296.572265625,300.60076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38236.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240896701812744,1.0,0.0,0.0,3.609308958053589,3.609332799911499,8.692433652868203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6279296875,0.0,1504.9111328125,1895.4371337890625,0.0,3626.851318359375,0.7432377338409424,1.0,0.0,3.0,1.0,0.0
17848680,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8395751714706421,0.435544490814209,0.3952562808990478,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9655947089195251,0.6534459590911865,0.6200393438339233,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8765794038772583,0.4988348186016083,0.3507139980792999,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8316530585289001,0.4226349294185638,0.4037936329841614,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6895126700401306,0.2363636344671249,1.0845413208007812,284.9069519042969,284.95001220703125,300.96795654296875,293.5472412109375,298.33624267578125,297.2372436523437,284.9079284667969,1.0,0.6558209657669067,0.3912664353847503,0.3912664353847503,1.0,1.0,-3.427800416946411,1.0077779293060305,2.420022487640381,0.234211191534996,0.8685135841369629,0.8685135841369629,0.0,208.12315368652344,216.0,61976.71875,0.0,3513.663330078125,1.0,278.8572082519531,282.9604797363281,296.572265625,300.60076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38236.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240896701812744,1.0,0.0,0.0,3.609308958053589,3.609332799911499,8.692433652868203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6279296875,0.0,1504.9111328125,1895.4371337890625,0.0,3626.851318359375,0.7432377338409424,1.0,0.0,3.0,1.0,0.0
17848740,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.837070107460022,0.4357025325298309,0.3952497243881225,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9631336331367492,0.6549298763275146,0.6212650537490845,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8755757212638855,0.5020854473114014,0.3528658151626587,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8298041224479675,0.4237330555915832,0.404739648103714,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.68754643201828,0.2367442101240158,1.086154818534851,284.9996032714844,284.95001220703125,300.95001220703125,293.5142822265625,298.3315734863281,297.2413024902344,284.9988098144531,1.0,0.6582297086715698,0.3904400467872619,0.3904400467872619,1.0,1.0,-3.434924840927124,1.0077838897705078,2.427140712738037,0.2324432134628296,0.9541985988616944,0.9541985988616944,0.0,210.9549560546875,219.0,61355.828125,0.0,3547.227783203125,1.0,279.14215087890625,283.0709228515625,296.499267578125,300.41632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33817.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174717664718628,1.0,0.0,0.0,3.7336018085479736,3.733626365661621,9.301420504925771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.859375,0.0,1611.481689453125,1895.4371337890625,0.0,3565.808349609375,0.7626309394836426,1.0,0.0,3.0,1.0,0.0
17848800,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.837070107460022,0.4357025325298309,0.3952497243881225,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9631336331367492,0.6549298763275146,0.6212650537490845,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8755757212638855,0.5020854473114014,0.3528658151626587,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8298041224479675,0.4237330555915832,0.404739648103714,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.68754643201828,0.2367442101240158,1.086154818534851,284.9996032714844,284.95001220703125,300.95001220703125,293.5142822265625,298.3315734863281,297.2413024902344,284.9988098144531,1.0,0.6582297086715698,0.3904400467872619,0.3904400467872619,1.0,1.0,-3.434924840927124,1.0077838897705078,2.427140712738037,0.2324432134628296,0.9541985988616944,0.9541985988616944,0.0,210.9549560546875,219.0,61355.828125,0.0,3547.227783203125,1.0,279.14215087890625,283.0709228515625,296.499267578125,300.41632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33817.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174717664718628,1.0,0.0,0.0,3.7336018085479736,3.733626365661621,9.301420504925771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.859375,0.0,1611.481689453125,1895.4371337890625,0.0,3565.808349609375,0.7626309394836426,1.0,0.0,3.0,1.0,0.0
17848860,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8337308764457703,0.4347801506519317,0.3947882056236267,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9596784114837646,0.6553194522857666,0.6220324635505676,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8737050890922546,0.5044264197349548,0.3547393977642059,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8272477984428406,0.4241242408752441,0.4054236710071563,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6849507689476013,0.2367298603057861,1.087248921394348,284.9068298339844,284.95001220703125,300.9296875,293.4790344238281,298.3191223144531,297.23553466796875,284.90777587890625,1.0,0.6605625748634338,0.3896051347255707,0.3896051347255707,1.0,1.0,-3.439692974090576,1.0069445371627808,2.432748556137085,0.2305644154548645,0.8682400584220886,0.8682400584220886,0.0,214.3228302001953,222.0,61921.046875,0.0,3578.405029296875,1.0,278.8572082519531,282.9577941894531,296.5050354003906,300.530029296875,293.1499938964844,293.1499938964844,279.1499938964844,38239.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926399290561676,1.0,0.0,0.0,3.60849404335022,3.608518123626709,8.688509183230053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.416015625,0.0,1504.0430908203125,1895.4371337890625,0.0,3648.09326171875,0.7430889010429382,1.0,0.0,3.0,1.0,0.0
17848920,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8337308764457703,0.4347801506519317,0.3947882056236267,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9596784114837646,0.6553194522857666,0.6220324635505676,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8737050890922546,0.5044264197349548,0.3547393977642059,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8272477984428406,0.4241242408752441,0.4054236710071563,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6849507689476013,0.2367298603057861,1.087248921394348,284.9068298339844,284.95001220703125,300.9296875,293.4790344238281,298.3191223144531,297.23553466796875,284.90777587890625,1.0,0.6605625748634338,0.3896051347255707,0.3896051347255707,1.0,1.0,-3.439692974090576,1.0069445371627808,2.432748556137085,0.2305644154548645,0.8682400584220886,0.8682400584220886,0.0,214.3228302001953,222.0,61921.046875,0.0,3578.405029296875,1.0,278.8572082519531,282.9577941894531,296.5050354003906,300.530029296875,293.1499938964844,293.1499938964844,279.1499938964844,38239.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926399290561676,1.0,0.0,0.0,3.60849404335022,3.608518123626709,8.688509183230053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.416015625,0.0,1504.0430908203125,1895.4371337890625,0.0,3648.09326171875,0.7430889010429382,1.0,0.0,3.0,1.0,0.0
17848980,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8314014077186584,0.4349192678928375,0.3947649300098419,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.957279086112976,0.6567071080207825,0.6231672763824463,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8728914260864258,0.507740318775177,0.3569332659244537,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8255295753479004,0.4251821339130401,0.4063303768634796,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6831244230270386,0.2370985746383667,1.0888031721115112,284.9988708496094,284.95001220703125,300.9056396484375,293.4398498535156,298.3127746582031,297.2397766113281,284.998046875,1.0,0.6629042029380798,0.3887702226638794,0.3887702226638794,1.0,1.0,-3.446619987487793,1.0068355798721311,2.439784526824951,0.2287318110466003,0.9532065391540528,0.9532065391540528,0.0,217.0960235595703,225.0,61280.578125,0.0,3611.384033203125,1.0,279.14215087890625,283.0679626464844,296.42645263671875,300.3399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33839.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201124310493468,1.0,0.0,0.0,3.731818437576294,3.731842994689941,9.292537015426204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4921875,0.0,1609.58935546875,1895.4371337890625,0.0,3590.196044921875,0.7623164057731628,1.0,0.0,3.0,1.0,0.0
17849040,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8314014077186584,0.4349192678928375,0.3947649300098419,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.957279086112976,0.6567071080207825,0.6231672763824463,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8728914260864258,0.507740318775177,0.3569332659244537,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8255295753479004,0.4251821339130401,0.4063303768634796,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6831244230270386,0.2370985746383667,1.0888031721115112,284.9988708496094,284.95001220703125,300.9056396484375,293.4398498535156,298.3127746582031,297.2397766113281,284.998046875,1.0,0.6629042029380798,0.3887702226638794,0.3887702226638794,1.0,1.0,-3.446619987487793,1.0068355798721311,2.439784526824951,0.2287318110466003,0.9532065391540528,0.9532065391540528,0.0,217.0960235595703,225.0,61280.578125,0.0,3611.384033203125,1.0,279.14215087890625,283.0679626464844,296.42645263671875,300.3399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33839.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201124310493468,1.0,0.0,0.0,3.731818437576294,3.731842994689941,9.292537015426204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4921875,0.0,1609.58935546875,1895.4371337890625,0.0,3590.196044921875,0.7623164057731628,1.0,0.0,3.0,1.0,0.0
17849100,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8301390409469604,0.4344944357872009,0.394711434841156,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559572339057922,0.6569194793701172,0.6237118244171143,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8723823428153992,0.508974015712738,0.3580134212970733,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8246006369590759,0.4254104793071747,0.4067901074886322,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6821697354316711,0.2371258437633514,1.0896985530853271,284.8749389648437,284.95001220703125,300.8923034667969,293.4188842773437,298.3061218261719,297.2375793457031,284.87432861328125,1.0,0.6641126275062561,0.3883527517318725,0.3883527517318725,1.0,1.0,-3.450146436691284,1.0067906379699707,2.443355798721313,0.2279426008462906,0.8659036159515381,0.8659036159515381,0.0,218.59146118164065,225.0,62105.26171875,0.0,3628.7021484375,1.0,278.896484375,282.92755126953125,296.45819091796875,300.5357971191406,293.1499938964844,293.1499938964844,278.8500061035156,37917.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269203543663024,1.0,0.0,0.0,3.6849284172058105,3.684952974319458,9.060483421308164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.294921875,0.0,1586.8577880859375,1895.4371337890625,0.0,3652.88134765625,0.7543468475341797,1.0,0.0,3.0,1.0,0.0
17849160,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8282310366630554,0.4339812994003296,0.3942875564098358,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9538522958755492,0.6569914817810059,0.6238387227058411,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8712040781974792,0.5101353526115417,0.3588442802429199,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.823092520236969,0.4255312383174896,0.4069740176200866,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6806658506393433,0.2370720207691192,1.0898358821868896,284.9062194824219,284.95001220703125,300.8781433105469,293.3970947265625,298.29840087890625,297.23419189453125,284.9072570800781,1.0,0.6651824116706848,0.3879454135894775,0.3879454135894775,1.0,1.0,-3.451176643371582,1.005932092666626,2.445244550704956,0.2268428653478622,0.8669482469558716,0.8669482469558716,0.0,220.4342498779297,228.0,61817.28125,0.0,3642.058837890625,1.0,278.8574523925781,282.95526123046875,296.4244079589844,300.4447326660156,293.1499938964844,293.1499938964844,279.1499938964844,38295.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293012619018556,1.0,0.0,0.0,3.604759454727173,3.604783535003662,8.670534725752077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.400390625,0.0,1500.379638671875,1895.4371337890625,0.0,3674.735107421875,0.7424212098121643,1.0,0.0,3.0,1.0,0.0
17849220,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8260058164596558,0.4340972900390625,0.3942457735538482,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9514649510383606,0.6582828760147095,0.624880850315094,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8705161213874817,0.5135073661804199,0.3610782027244568,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8214436769485474,0.4265466630458832,0.4078413546085357,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6789301037788391,0.2374251633882522,1.0913259983062744,284.997802734375,284.95001220703125,300.8474426269531,293.3511962890625,298.29034423828125,297.23858642578125,284.9970092773437,1.0,0.6674776673316956,0.3871307671070099,0.3871307671070099,1.0,1.0,-3.4578936100006104,1.005789875984192,2.452103853225708,0.2250311523675918,0.9511041641235352,0.9511041641235352,0.0,223.19248962402344,231.0,61157.78515625,0.0,3674.6611328125,1.0,279.1421203613281,283.065185546875,296.3385009765625,300.2455139160156,293.1499938964844,293.1499938964844,278.8500061035156,33873.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231523871421814,1.0,0.0,0.0,3.7269303798675537,3.726954698562622,9.268209169022156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.1025390625,0.0,1604.20947265625,1895.4371337890625,0.0,3618.2216796875,0.7614449262619019,1.0,0.0,3.0,1.0,0.0
17849280,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8260058164596558,0.4340972900390625,0.3942457735538482,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9514649510383606,0.6582828760147095,0.624880850315094,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8705161213874817,0.5135073661804199,0.3610782027244568,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8214436769485474,0.4265466630458832,0.4078413546085357,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6789301037788391,0.2374251633882522,1.0913259983062744,284.997802734375,284.95001220703125,300.8474426269531,293.3511962890625,298.29034423828125,297.23858642578125,284.9970092773437,1.0,0.6674776673316956,0.3871307671070099,0.3871307671070099,1.0,1.0,-3.4578936100006104,1.005789875984192,2.452103853225708,0.2250311523675918,0.9511041641235352,0.9511041641235352,0.0,223.19248962402344,231.0,61157.78515625,0.0,3674.6611328125,1.0,279.1421203613281,283.065185546875,296.3385009765625,300.2455139160156,293.1499938964844,293.1499938964844,278.8500061035156,33873.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231523871421814,1.0,0.0,0.0,3.7269303798675537,3.726954698562622,9.268209169022156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.1025390625,0.0,1604.20947265625,1895.4371337890625,0.0,3618.2216796875,0.7614449262619019,1.0,0.0,3.0,1.0,0.0
17849340,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8236654996871948,0.4333033859729767,0.3939176201820373,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9488732218742372,0.6584264636039734,0.6254338622093201,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8693878054618835,0.5154345631599426,0.3626803159713745,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8196530938148499,0.4267866313457489,0.4083808362483978,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6771422624588013,0.2373922914266586,1.0922590494155884,284.8968200683594,284.95001220703125,300.82080078125,293.3124389648437,298.27752685546875,297.23406982421875,284.8994140625,1.0,0.6692991256713867,0.3864790201187134,0.3864790201187134,1.0,1.0,-3.461871862411499,1.0051884651184082,2.456683158874512,0.2236029356718063,0.8653623461723328,0.8653623461723328,0.0,225.804916381836,231.0,61719.9609375,0.0,3699.80029296875,1.0,278.8657531738281,282.9471435546875,296.3481750488281,300.3767395019531,293.1499938964844,293.1499938964844,278.8500061035156,38799.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319690465927124,1.0,0.0,0.0,3.612354040145874,3.6123781204223633,8.707107213012932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0283203125,0.0,1512.414306640625,1895.4371337890625,0.0,3699.17626953125,0.7440319061279297,1.0,0.0,3.0,1.0,0.0
17849400,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8229392766952515,0.4331437647342682,0.3937466144561767,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9480463862419128,0.6584824919700623,0.6254644393920898,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8689627647399902,0.5159539580345154,0.3630210757255554,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8190743923187256,0.4268542528152466,0.4084417223930359,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6765705943107605,0.2373812347650528,1.0922733545303345,284.90631103515625,284.95001220703125,300.8138427734375,293.302490234375,298.2744445800781,297.2332763671875,284.90679931640625,1.0,0.6697110533714294,0.3863160908222198,0.3863160908222198,1.0,1.0,-3.4622020721435547,1.0048162937164309,2.457385778427124,0.2231327146291732,0.8653284907341003,0.8653284907341003,0.0,226.52828979492188,234.0,61681.46484375,0.0,3704.888671875,1.0,278.8577880859375,282.953125,296.3298034667969,300.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,38220.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323927760124208,1.0,0.0,0.0,3.599627017974853,3.5996510982513428,8.645862408229732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7197265625,0.0,1494.2269287109375,1895.4371337890625,0.0,3703.05419921875,0.7414160966873169,1.0,0.0,3.0,1.0,0.0
17849460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8207916617393494,0.433235228061676,0.3936913609504699,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9456830024719238,0.6596873998641968,0.6264330744743347,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8683863282203674,0.5193789005279541,0.3652961254119873,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8174769282341003,0.4278267323970794,0.4092732667922973,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6749136447906494,0.2377151846885681,1.0936893224716189,284.99676513671875,284.95001220703125,300.7776184082031,293.2513732910156,298.2650146484375,297.2377624511719,284.9959716796875,1.0,0.671966016292572,0.3855315148830414,0.3855315148830414,1.0,1.0,-3.4687321186065674,1.0046766996383667,2.464055299758911,0.22137451171875,0.9482061266899108,0.9482061266899108,0.0,229.27745056152344,237.0,60990.578125,0.0,3737.1884765625,1.0,279.14208984375,283.0628356933594,296.2387390136719,300.1357421875,293.1499938964844,293.1499938964844,278.8500061035156,33900.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262815713882446,1.0,0.0,0.0,3.718894004821777,3.7189183235168457,9.228282351614324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0654296875,0.0,1595.1724853515625,1895.4371337890625,0.0,3647.011474609375,0.7599862813949585,1.0,0.0,3.0,1.0,0.0
17849520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8207916617393494,0.433235228061676,0.3936913609504699,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9456830024719238,0.6596873998641968,0.6264330744743347,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8683863282203674,0.5193789005279541,0.3652961254119873,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8174769282341003,0.4278267323970794,0.4092732667922973,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6749136447906494,0.2377151846885681,1.0936893224716189,284.99676513671875,284.95001220703125,300.7776184082031,293.2513732910156,298.2650146484375,297.2377624511719,284.9959716796875,1.0,0.671966016292572,0.3855315148830414,0.3855315148830414,1.0,1.0,-3.4687321186065674,1.0046766996383667,2.464055299758911,0.22137451171875,0.9482061266899108,0.9482061266899108,0.0,229.27745056152344,237.0,60990.578125,0.0,3737.1884765625,1.0,279.14208984375,283.0628356933594,296.2387390136719,300.1357421875,293.1499938964844,293.1499938964844,278.8500061035156,33900.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262815713882446,1.0,0.0,0.0,3.718894004821777,3.7189183235168457,9.228282351614324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0654296875,0.0,1595.1724853515625,1895.4371337890625,0.0,3647.011474609375,0.7599862813949585,1.0,0.0,3.0,1.0,0.0
17849580,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8177979588508606,0.4322667717933655,0.3931755125522613,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9422910809516908,0.659805417060852,0.6269378066062927,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8669570088386536,0.5218729376792908,0.3672712445259094,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8151574730873108,0.4280938804149627,0.4098341763019562,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.672649085521698,0.2376537322998047,1.0945552587509155,284.9065246582031,284.95001220703125,300.7390441894531,293.1982116699219,298.2479553222656,297.23260498046875,284.9069519042969,1.0,0.6741583943367004,0.3847469389438629,0.3847469389438629,1.0,1.0,-3.472818851470948,1.003701090812683,2.4691176414489746,0.2195303738117218,0.8630983829498291,0.8630983829498291,0.0,232.61122131347656,240.0,61490.59765625,0.0,3767.019775390625,1.0,278.8578796386719,282.95196533203125,296.2256164550781,300.22564697265625,293.1499938964844,293.1499938964844,279.1499938964844,38240.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355453848838806,1.0,0.0,0.0,3.5896012783050537,3.589625120162964,8.59776832839998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.025390625,0.0,1483.4896240234375,1895.4371337890625,0.0,3731.863037109375,0.7396181225776672,1.0,0.0,3.0,1.0,0.0
17849640,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8177979588508606,0.4322667717933655,0.3931755125522613,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9422910809516908,0.659805417060852,0.6269378066062927,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8669570088386536,0.5218729376792908,0.3672712445259094,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8151574730873108,0.4280938804149627,0.4098341763019562,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.672649085521698,0.2376537322998047,1.0945552587509155,284.9065246582031,284.95001220703125,300.7390441894531,293.1982116699219,298.2479553222656,297.23260498046875,284.9069519042969,1.0,0.6741583943367004,0.3847469389438629,0.3847469389438629,1.0,1.0,-3.472818851470948,1.003701090812683,2.4691176414489746,0.2195303738117218,0.8630983829498291,0.8630983829498291,0.0,232.61122131347656,240.0,61490.59765625,0.0,3767.019775390625,1.0,278.8578796386719,282.95196533203125,296.2256164550781,300.22564697265625,293.1499938964844,293.1499938964844,279.1499938964844,38240.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355453848838806,1.0,0.0,0.0,3.5896012783050537,3.589625120162964,8.59776832839998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.025390625,0.0,1483.4896240234375,1895.4371337890625,0.0,3731.863037109375,0.7396181225776672,1.0,0.0,3.0,1.0,0.0
17849700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8164551854133606,0.432256281375885,0.3929726183414459,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9407646656036376,0.6603037118911743,0.6272009015083313,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8664174675941467,0.5235649347305298,0.3683054149150848,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8141124248504639,0.4285094738006592,0.4101077616214752,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6716129183769226,0.237772598862648,1.094879150390625,285.0134582519531,284.95001220703125,300.718994140625,293.1709899902344,298.2422790527344,297.2343139648437,285.0137634277344,1.0,0.67520672082901,0.3843546509742737,0.3843546509742737,1.0,1.0,-3.4748470783233643,1.0032120943069458,2.471635103225708,0.2184850573539734,0.9382587671279908,0.9382587671279908,0.0,234.14453125,240.0,60676.5703125,0.0,3781.141845703125,1.0,279.1003112792969,283.0745849609375,296.1476135253906,299.9872436523437,293.1499938964844,293.1499938964844,279.1499938964844,34180.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930447518825531,1.0,0.0,0.0,3.64504075050354,3.645064353942871,8.865395102475304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.4423828125,0.0,1514.060302734375,1895.4371337890625,0.0,3685.242431640625,0.748078465461731,1.0,0.0,3.0,1.0,0.0
17849760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8156804442405701,0.4323341250419616,0.3930962085723877,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9399335980415344,0.6609225273132324,0.6278216242790222,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8664590716362,0.5253461599349976,0.3695765733718872,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8135777115821838,0.4290232956409454,0.4106233417987823,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6710497140884399,0.2379684448242187,1.095881104469299,284.99542236328125,284.95001220703125,300.69842529296875,293.14337158203125,298.2373962402344,297.2371826171875,284.9941711425781,1.0,0.6763725280761719,0.3839642107486725,0.3839642107486725,1.0,1.0,-3.479094982147217,1.0034650564193726,2.4756298065185547,0.217738002538681,0.9445948004722596,0.9445948004722596,0.0,235.3648681640625,243.0,60793.05078125,0.0,3798.9189453125,1.0,279.1428527832031,283.0601501464844,296.1298522949219,300.0144958496094,293.1499938964844,293.1499938964844,278.8500061035156,33854.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293674230575562,1.0,0.0,0.0,3.710660696029663,3.710684776306152,9.187465934701322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.83203125,0.0,1585.3873291015625,1895.4371337890625,0.0,3675.341552734375,0.7582134008407593,1.0,0.0,3.0,1.0,0.0
