time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8127309679985046,0.4313500225543976,0.3925694525241852,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9365909099578856,0.6609560251235962,0.6282511949539185,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8651494979858398,0.5278806686401367,0.3715838193893432,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8112944960594177,0.4292498528957367,0.4111485481262207,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6688820123672485,0.2378900945186615,1.0966771841049194,284.9068908691406,284.95001220703125,300.656005859375,293.0872497558594,298.2193908691406,297.2321472167969,284.9072570800781,1.0,0.6785256266593933,0.3831833302974701,0.3831833302974701,1.0,1.0,-3.482990026473999,1.00242018699646,2.480569839477539,0.2158770859241485,0.8605256080627441,0.8605256080627441,0.0,238.692138671875,246.0,61266.71875,0.0,3828.38720703125,1.0,278.85797119140625,282.9513854980469,296.1146240234375,300.1001281738281,293.1499938964844,293.1499938964844,279.1499938964844,38252.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386671185493468,1.0,0.0,0.0,3.577219009399414,3.577242851257324,8.538554538972676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7109375,0.0,1470.209716796875,1895.4371337890625,0.0,3760.318359375,0.7373954057693481,1.0,0.0,3.0,1.0,0.0
17849880,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8127309679985046,0.4313500225543976,0.3925694525241852,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9365909099578856,0.6609560251235962,0.6282511949539185,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8651494979858398,0.5278806686401367,0.3715838193893432,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8112944960594177,0.4292498528957367,0.4111485481262207,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6688820123672485,0.2378900945186615,1.0966771841049194,284.9068908691406,284.95001220703125,300.656005859375,293.0872497558594,298.2193908691406,297.2321472167969,284.9072570800781,1.0,0.6785256266593933,0.3831833302974701,0.3831833302974701,1.0,1.0,-3.482990026473999,1.00242018699646,2.480569839477539,0.2158770859241485,0.8605256080627441,0.8605256080627441,0.0,238.692138671875,246.0,61266.71875,0.0,3828.38720703125,1.0,278.85797119140625,282.9513854980469,296.1146240234375,300.1001281738281,293.1499938964844,293.1499938964844,279.1499938964844,38252.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386671185493468,1.0,0.0,0.0,3.577219009399414,3.577242851257324,8.538554538972676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7109375,0.0,1470.209716796875,1895.4371337890625,0.0,3760.318359375,0.7373954057693481,1.0,0.0,3.0,1.0,0.0
17849940,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8106338977813721,0.4313894510269165,0.392477422952652,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.93426913022995,0.6619794368743896,0.6290596127510071,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8647379279136658,0.5313915610313416,0.373922735452652,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8097339868545532,0.4301348626613617,0.4119035005569458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6673517823219299,0.2381860017776489,1.0979382991790771,284.9946594238281,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.2366943359375,284.993896484375,1.0,0.6807024478912354,0.3824024796485901,0.3824024796485901,1.0,1.0,-3.489081859588623,1.0021095275878906,2.4869723320007324,0.2140630930662155,0.9408465027809144,0.9408465027809144,0.0,241.44061279296875,249.0,60559.41015625,0.0,3859.9853515625,1.0,279.14190673828125,283.05914306640625,296.0172119140625,299.8863830566406,293.1499938964844,293.1499938964844,278.8500061035156,33936.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324865937232972,1.0,0.0,0.0,3.6958274841308594,3.6958515644073486,9.114160093304235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.171875,0.0,1569.1204833984375,1895.4371337890625,0.0,3703.912353515625,0.7557875514030457,1.0,0.0,3.0,1.0,0.0
17850000,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8106338977813721,0.4313894510269165,0.392477422952652,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.93426913022995,0.6619794368743896,0.6290596127510071,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8647379279136658,0.5313915610313416,0.373922735452652,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8097339868545532,0.4301348626613617,0.4119035005569458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6673517823219299,0.2381860017776489,1.0979382991790771,284.9946594238281,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.2366943359375,284.993896484375,1.0,0.6807024478912354,0.3824024796485901,0.3824024796485901,1.0,1.0,-3.489081859588623,1.0021095275878906,2.4869723320007324,0.2140630930662155,0.9408465027809144,0.9408465027809144,0.0,241.44061279296875,249.0,60559.41015625,0.0,3859.9853515625,1.0,279.14190673828125,283.05914306640625,296.0172119140625,299.8863830566406,293.1499938964844,293.1499938964844,278.8500061035156,33936.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324865937232972,1.0,0.0,0.0,3.6958274841308594,3.6958515644073486,9.114160093304235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.171875,0.0,1569.1204833984375,1895.4371337890625,0.0,3703.912353515625,0.7557875514030457,1.0,0.0,3.0,1.0,0.0
17850060,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.807667076587677,0.4303933382034302,0.39192795753479,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9309636354446412,0.6619283556938171,0.6293990015983582,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8635146021842957,0.533962607383728,0.3759487569332123,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8074479103088379,0.4303227663040161,0.4123853147029876,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6652602553367615,0.2380920946598053,1.0986477136611938,284.9073486328125,284.95001220703125,300.56695556640625,292.9725952148437,298.1893005371094,297.23175048828125,284.9076538085937,1.0,0.6828139424324036,0.38161700963974,0.38161700963974,1.0,1.0,-3.4927070140838623,1.000945806503296,2.4917612075805664,0.2121477723121643,0.8576725125312805,0.8576725125312805,0.0,244.7735595703125,252.0,61020.66796875,0.0,3888.954833984375,1.0,278.8580627441406,282.9511413574219,295.999755859375,299.9688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38256.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417048692703248,1.0,0.0,0.0,3.5632286071777344,3.563252210617065,8.471897103845549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4736328125,0.0,1455.2421875,1895.4371337890625,0.0,3787.935302734375,0.7348658442497253,1.0,0.0,3.0,1.0,0.0
17850120,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.807667076587677,0.4303933382034302,0.39192795753479,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9309636354446412,0.6619283556938171,0.6293990015983582,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8635146021842957,0.533962607383728,0.3759487569332123,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8074479103088379,0.4303227663040161,0.4123853147029876,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6652602553367615,0.2380920946598053,1.0986477136611938,284.9073486328125,284.95001220703125,300.56695556640625,292.9725952148437,298.1893005371094,297.23175048828125,284.9076538085937,1.0,0.6828139424324036,0.38161700963974,0.38161700963974,1.0,1.0,-3.4927070140838623,1.000945806503296,2.4917612075805664,0.2121477723121643,0.8576725125312805,0.8576725125312805,0.0,244.7735595703125,252.0,61020.66796875,0.0,3888.954833984375,1.0,278.8580627441406,282.9511413574219,295.999755859375,299.9688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38256.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417048692703248,1.0,0.0,0.0,3.5632286071777344,3.563252210617065,8.471897103845549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4736328125,0.0,1455.2421875,1895.4371337890625,0.0,3787.935302734375,0.7348658442497253,1.0,0.0,3.0,1.0,0.0
17850180,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8055521249771118,0.4304074645042419,0.3918187320232391,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9286761283874512,0.662856936454773,0.6301242113113403,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8631706833839417,0.5375052094459534,0.3783124685287475,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8058844208717346,0.4311647713184356,0.4131029844284057,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6637892127037048,0.2383702099323272,1.0998377799987793,284.9936828613281,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.2362670898437,284.9929504394531,1.0,0.6849520206451416,0.3808315396308899,0.3808315396308899,1.0,1.0,-3.498577833175659,1.000529408454895,2.4980485439300537,0.2102868556976318,0.9367263913154602,0.9367263913154602,0.0,247.5216217041016,255.0,60312.71875,0.0,3920.174072265625,1.0,279.1418151855469,283.0578308105469,295.9013366699219,299.7539367675781,293.1499938964844,293.1499938964844,278.8500061035156,33946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354302287101746,1.0,0.0,0.0,3.6818442344665527,3.681868314743042,9.045323849932174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.185546875,0.0,1553.3858642578125,1895.4371337890625,0.0,3730.8125,0.7532370090484619,1.0,0.0,3.0,1.0,0.0
17850240,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8055521249771118,0.4304074645042419,0.3918187320232391,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9286761283874512,0.662856936454773,0.6301242113113403,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8631706833839417,0.5375052094459534,0.3783124685287475,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8058844208717346,0.4311647713184356,0.4131029844284057,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6637892127037048,0.2383702099323272,1.0998377799987793,284.9936828613281,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.2362670898437,284.9929504394531,1.0,0.6849520206451416,0.3808315396308899,0.3808315396308899,1.0,1.0,-3.498577833175659,1.000529408454895,2.4980485439300537,0.2102868556976318,0.9367263913154602,0.9367263913154602,0.0,247.5216217041016,255.0,60312.71875,0.0,3920.174072265625,1.0,279.1418151855469,283.0578308105469,295.9013366699219,299.7539367675781,293.1499938964844,293.1499938964844,278.8500061035156,33946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354302287101746,1.0,0.0,0.0,3.6818442344665527,3.681868314743042,9.045323849932174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.185546875,0.0,1553.3858642578125,1895.4371337890625,0.0,3730.8125,0.7532370090484619,1.0,0.0,3.0,1.0,0.0
17850300,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.80436110496521,0.4299329221248626,0.3917097449302673,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9273988604545592,0.6628429293632507,0.6304507255554199,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8628779649734497,0.5388281941413879,0.3794590830802917,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8050065636634827,0.4312838912010193,0.4134579002857208,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6630037426948547,0.2383516579866409,1.100524663925171,284.8748779296875,284.95001220703125,300.49755859375,292.885986328125,298.16815185546875,297.2342529296875,284.8749694824219,1.0,0.6860544681549072,0.3804388046264648,0.3804388046264648,1.0,1.0,-3.501478672027588,1.0002995729446411,2.5011792182922363,0.2094717174768448,0.8516993522644043,0.8516993522644043,0.0,249.0224609375,255.0,61050.33203125,0.0,3936.479248046875,1.0,278.8976745605469,282.92352294921875,295.9252624511719,299.9355773925781,293.1499938964844,293.1499938964844,278.8500061035156,38256.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94223153591156,1.0,0.0,0.0,3.625927686691284,3.625951766967773,8.772665296419291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7041015625,0.0,1523.323486328125,1895.4371337890625,0.0,3792.716064453125,0.743803083896637,1.0,0.0,3.0,1.0,0.0
17850360,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8025862574577332,0.4293988943099975,0.3912584185600281,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9254461526870728,0.6627187728881836,0.6303830146789551,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8620407581329346,0.5401028990745544,0.3803594410419464,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.803609311580658,0.4313150346279144,0.4135499596595764,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6617845296859741,0.2382619380950927,1.100484013557434,284.9081726074219,284.95001220703125,300.47412109375,292.85723876953125,298.1583557128906,297.2313842773437,284.908935546875,1.0,0.687024712562561,0.3800584971904754,0.3800584971904754,1.0,1.0,-3.502000570297241,0.9993181824684144,2.5026822090148926,0.2083780914545059,0.8548274636268616,0.8548274636268616,0.0,250.84915161132807,258.0,60745.42578125,0.0,3948.7314453125,1.0,278.8578491210937,282.9520874023437,295.8844909667969,299.8354187011719,293.1499938964844,293.1499938964844,279.1499938964844,38367.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944603145122528,1.0,0.0,0.0,3.5456669330596924,3.5456905364990234,8.388594210373412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.935546875,0.0,1437.3680419921875,1895.4371337890625,0.0,3814.215087890625,0.731837272644043,1.0,0.0,3.0,1.0,0.0
17850420,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8004993200302124,0.4293889999389648,0.3911283016204834,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9231945872306824,0.6635510921478271,0.6310189366340637,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8617467284202576,0.543668270111084,0.3827384114265442,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8020627498626709,0.4321155548095703,0.4142288565635681,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6603643894195557,0.238523244857788,1.101601243019104,284.99267578125,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.2358093261719,284.9919128417969,1.0,0.689123809337616,0.3792978525161743,0.3792978525161743,1.0,1.0,-3.5076229572296143,0.9988773465156556,2.5087456703186035,0.2065562009811401,0.93250972032547,0.93250972032547,0.0,253.6020355224609,261.0,60059.56640625,0.0,3979.5185546875,1.0,279.1416931152344,283.0566711425781,295.7861633300781,299.621337890625,293.1499938964844,293.1499938964844,278.8500061035156,33956.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381908774375916,1.0,0.0,0.0,3.667471647262573,3.6674954891204834,8.974841989584093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.0556640625,0.0,1537.3321533203125,1895.4371337890625,0.0,3755.982177734375,0.7505630254745483,1.0,0.0,3.0,1.0,0.0
17850480,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8004993200302124,0.4293889999389648,0.3911283016204834,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9231945872306824,0.6635510921478271,0.6310189366340637,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8617467284202576,0.543668270111084,0.3827384114265442,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8020627498626709,0.4321155548095703,0.4142288565635681,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6603643894195557,0.238523244857788,1.101601243019104,284.99267578125,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.2358093261719,284.9919128417969,1.0,0.689123809337616,0.3792978525161743,0.3792978525161743,1.0,1.0,-3.5076229572296143,0.9988773465156556,2.5087456703186035,0.2065562009811401,0.93250972032547,0.93250972032547,0.0,253.6020355224609,261.0,60059.56640625,0.0,3979.5185546875,1.0,279.1416931152344,283.0566711425781,295.7861633300781,299.621337890625,293.1499938964844,293.1499938964844,278.8500061035156,33956.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381908774375916,1.0,0.0,0.0,3.667471647262573,3.6674954891204834,8.974841989584093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.0556640625,0.0,1537.3321533203125,1895.4371337890625,0.0,3755.982177734375,0.7505630254745483,1.0,0.0,3.0,1.0,0.0
17850540,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7979979515075684,0.4284675419330597,0.3906512558460235,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.920474886894226,0.6633360981941223,0.6312089562416077,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8608555793762207,0.5459450483322144,0.3845696151256561,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8001497983932495,0.432207852602005,0.4146172106266022,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6587024927139282,0.2384145855903625,1.1021958589553833,284.90594482421875,284.95001220703125,300.38543701171875,292.7507629394531,298.1293640136719,297.2313232421875,284.9069519042969,1.0,0.6909309029579163,0.3786284923553467,0.3786284923553467,1.0,1.0,-3.510671377182007,0.9978457689285278,2.512825727462769,0.204927921295166,0.8534031510353088,0.8534031510353088,0.0,256.5107116699219,261.0,60527.65625,0.0,4004.73095703125,1.0,278.8625793457031,282.9505310058594,295.7821960449219,299.72418212890625,293.1499938964844,293.1499938964844,278.8500061035156,38554.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470596313476562,1.0,0.0,0.0,3.5389292240142822,3.538952589035034,8.356743137483136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.06640625,0.0,1431.6060791015625,1895.4371337890625,0.0,3836.4345703125,0.7309079170227051,1.0,0.0,3.0,1.0,0.0
17850600,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7976019978523254,0.4283708930015564,0.3905491530895233,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9200403690338136,0.6633259654045105,0.6311864852905273,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8606839179992676,0.546284556388855,0.3847929537296295,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7998372912406921,0.4322304129600525,0.4146361947059631,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6584312319755554,0.2384013384580612,1.1021714210510254,284.9087219238281,284.95001220703125,300.3797912597656,292.7441101074219,298.1272277832031,297.23095703125,284.90887451171875,1.0,0.6911555528640747,0.3785372078418731,0.3785372078418731,1.0,1.0,-3.5107829570770264,0.997605562210083,2.513177394866944,0.20465087890625,0.8518511652946472,0.8518511652946472,0.0,256.9331359863281,264.0,60500.578125,0.0,4007.55126953125,1.0,278.8583068847656,282.9517822265625,295.7704467773437,299.70361328125,293.1499938964844,293.1499938964844,279.1499938964844,38239.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472495913505554,1.0,0.0,0.0,3.5327014923095703,3.5327248573303223,8.327357363668852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.865234375,0.0,1422.758056640625,1895.4371337890625,0.0,3838.150634765625,0.7293441295623779,1.0,0.0,3.0,1.0,0.0
17850660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7955774068832397,0.4283371567726135,0.3904080390930176,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.917855441570282,0.6640598773956299,0.6317408680915833,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8604443669319153,0.5498605370521545,0.3871861696243286,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7983343005180359,0.4329907596111297,0.4152836203575134,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6570698022842407,0.2386463433504104,1.1032323837280271,284.9920349121094,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.2353210449219,284.9913024902344,1.0,0.6932172775268555,0.3778091967105865,0.3778091967105865,1.0,1.0,-3.5162060260772705,0.9971786141395568,2.51902723312378,0.2028990983963012,0.92850661277771,0.92850661277771,0.0,259.6816101074219,267.0,59808.171875,0.0,4037.959716796875,1.0,279.1415710449219,283.0560607910156,295.67449951171875,299.49188232421875,293.1499938964844,293.1499938964844,278.8500061035156,33954.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407030940055848,1.0,0.0,0.0,3.652499914169312,3.6525235176086426,8.901715773390606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.853515625,0.0,1520.639404296875,1895.4371337890625,0.0,3778.835693359375,0.74782794713974,1.0,0.0,3.0,1.0,0.0
17850720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7955774068832397,0.4283371567726135,0.3904080390930176,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.917855441570282,0.6640598773956299,0.6317408680915833,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8604443669319153,0.5498605370521545,0.3871861696243286,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7983343005180359,0.4329907596111297,0.4152836203575134,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6570698022842407,0.2386463433504104,1.1032323837280271,284.9920349121094,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.2353210449219,284.9913024902344,1.0,0.6932172775268555,0.3778091967105865,0.3778091967105865,1.0,1.0,-3.5162060260772705,0.9971786141395568,2.51902723312378,0.2028990983963012,0.92850661277771,0.92850661277771,0.0,259.6816101074219,267.0,59808.171875,0.0,4037.959716796875,1.0,279.1415710449219,283.0560607910156,295.67449951171875,299.49188232421875,293.1499938964844,293.1499938964844,278.8500061035156,33954.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407030940055848,1.0,0.0,0.0,3.652499914169312,3.6525235176086426,8.901715773390606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.853515625,0.0,1520.639404296875,1895.4371337890625,0.0,3778.835693359375,0.74782794713974,1.0,0.0,3.0,1.0,0.0
17850780,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7927588224411011,0.4273107051849365,0.3898172378540039,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.91480952501297,0.6637476682662964,0.6318232417106628,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8594467043876648,0.5524834990501404,0.389244794845581,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7961664795875549,0.433072954416275,0.4156577885150909,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6552115082740784,0.2385119199752807,1.10374116897583,284.9091491699219,284.95001220703125,300.2861633300781,292.6361694335937,298.0966491699219,297.23046875,284.9093322753906,1.0,0.6952101588249207,0.3770811855792999,0.3770811855792999,1.0,1.0,-3.5191404819488525,0.9959192276000975,2.523221254348755,0.2010640203952789,0.8488667607307434,0.8488667607307434,0.0,263.0107116699219,270.0,60246.6875,0.0,4065.5146484375,1.0,278.8583679199219,282.95220947265625,295.6619873046875,299.5771179199219,293.1499938964844,293.1499938964844,279.1499938964844,38238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496490359306335,1.0,0.0,0.0,3.5174784660339355,3.5175018310546875,8.255744319285441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2822265625,0.0,1406.8096923828125,1895.4371337890625,0.0,3859.800048828125,0.7265610694885254,1.0,0.0,3.0,1.0,0.0
17850840,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7927588224411011,0.4273107051849365,0.3898172378540039,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.91480952501297,0.6637476682662964,0.6318232417106628,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8594467043876648,0.5524834990501404,0.389244794845581,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7961664795875549,0.433072954416275,0.4156577885150909,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6552115082740784,0.2385119199752807,1.10374116897583,284.9091491699219,284.95001220703125,300.2861633300781,292.6361694335937,298.0966491699219,297.23046875,284.9093322753906,1.0,0.6952101588249207,0.3770811855792999,0.3770811855792999,1.0,1.0,-3.5191404819488525,0.9959192276000975,2.523221254348755,0.2010640203952789,0.8488667607307434,0.8488667607307434,0.0,263.0107116699219,270.0,60246.6875,0.0,4065.5146484375,1.0,278.8583679199219,282.95220947265625,295.6619873046875,299.5771179199219,293.1499938964844,293.1499938964844,279.1499938964844,38238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496490359306335,1.0,0.0,0.0,3.5174784660339355,3.5175018310546875,8.255744319285441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2822265625,0.0,1406.8096923828125,1895.4371337890625,0.0,3859.800048828125,0.7265610694885254,1.0,0.0,3.0,1.0,0.0
17850900,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7915176153182983,0.4272514283657074,0.3895876407623291,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9134684801101683,0.6640195250511169,0.6318886876106262,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.859108567237854,0.5542421936988831,0.3903282880783081,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7952064871788025,0.4333936870098114,0.415849506855011,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6543682813644409,0.238592267036438,1.1039140224456787,285.0111694335937,284.95001220703125,300.2631225585937,292.6103210449219,298.0904541015625,297.2321472167969,285.010986328125,1.0,0.6961658596992493,0.3767171502113342,0.3767171502113342,1.0,1.0,-3.5206785202026367,0.9953168034553528,2.5253617763519287,0.2000382393598556,0.9209347367286682,0.9209347367286682,0.0,264.5322265625,270.0,59465.69140625,0.0,4078.642578125,1.0,279.0985717773437,283.0700378417969,295.5845947265625,299.341552734375,293.1499938964844,293.1499938964844,279.1499938964844,34082.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442874193191528,1.0,0.0,0.0,3.575397729873657,3.575420618057251,8.52986261179467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.361328125,0.0,1437.6888427734375,1895.4371337890625,0.0,3811.355712890625,0.7353610396385193,1.0,0.0,3.0,1.0,0.0
17850960,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7907805442810059,0.4272591173648834,0.3896574974060058,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9126893877983092,0.6643871665000916,0.6322864890098572,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8592368960380554,0.5560624003410339,0.3916372954845428,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7946926951408386,0.4337983429431915,0.4162701964378357,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6538943648338318,0.2387417107820511,1.104731559753418,284.99102783203125,284.95001220703125,300.24029541015625,292.5850524902344,298.0849914550781,297.2347106933594,284.9898986816406,1.0,0.6972329020500183,0.3763564527034759,0.3763564527034759,1.0,1.0,-3.524303674697876,0.9954046607017516,2.5288989543914795,0.1992897689342498,0.9245496988296508,0.9245496988296508,0.0,265.7646484375,273.0,59575.12109375,0.0,4095.434814453125,1.0,279.14227294921875,283.05487060546875,295.5685729980469,299.3690490722656,293.1499938964844,293.1499938964844,278.8500061035156,33870.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428717494010924,1.0,0.0,0.0,3.640406608581543,3.640429973602295,8.8428663502782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0517578125,0.0,1506.627685546875,1895.4371337890625,0.0,3798.524169921875,0.7453587055206299,1.0,0.0,3.0,1.0,0.0
17851020,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7880512475967407,0.4262262880802154,0.3890635371208191,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9097872376441956,0.6639896035194397,0.6322917938232422,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8583029508590698,0.5586799383163452,0.3936966061592102,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7925905585289001,0.4338521659374237,0.4166192412376404,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6521130800247192,0.2385948449373245,1.1051899194717407,284.90985107421875,284.95001220703125,300.19549560546875,292.5363464355469,298.0670471191406,297.2298583984375,284.9100341796875,1.0,0.6991890668869019,0.3756350576877594,0.3756350576877594,1.0,1.0,-3.52705192565918,0.9940924644470216,2.532959461212158,0.1974542140960693,0.8463265895843506,0.8463265895843506,0.0,269.0860900878906,276.0,60008.83203125,0.0,4122.56591796875,1.0,278.8585205078125,282.9529724121094,295.5614318847656,299.4591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38220.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517151117324828,1.0,0.0,0.0,3.50308609008789,3.5031092166900635,8.188322340174636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4619140625,0.0,1391.725830078125,1895.4371337890625,0.0,3878.39990234375,0.7239469885826111,1.0,0.0,3.0,1.0,0.0
17851080,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7880512475967407,0.4262262880802154,0.3890635371208191,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9097872376441956,0.6639896035194397,0.6322917938232422,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8583029508590698,0.5586799383163452,0.3936966061592102,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7925905585289001,0.4338521659374237,0.4166192412376404,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6521130800247192,0.2385948449373245,1.1051899194717407,284.90985107421875,284.95001220703125,300.19549560546875,292.5363464355469,298.0670471191406,297.2298583984375,284.9100341796875,1.0,0.6991890668869019,0.3756350576877594,0.3756350576877594,1.0,1.0,-3.52705192565918,0.9940924644470216,2.532959461212158,0.1974542140960693,0.8463265895843506,0.8463265895843506,0.0,269.0860900878906,276.0,60008.83203125,0.0,4122.56591796875,1.0,278.8585205078125,282.9529724121094,295.5614318847656,299.4591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38220.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517151117324828,1.0,0.0,0.0,3.50308609008789,3.5031092166900635,8.188322340174636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4619140625,0.0,1391.725830078125,1895.4371337890625,0.0,3878.39990234375,0.7239469885826111,1.0,0.0,3.0,1.0,0.0
17851140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7861383557319641,0.4261574447154999,0.3888989686965942,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9077717065811156,0.6645362377166748,0.6326789855957031,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8581309914588928,0.5622479915618896,0.3960890471935272,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7911627292633057,0.4345468878746032,0.4172093570232391,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6508495211601257,0.2388094812631607,1.1061314344406128,284.9911193847656,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.2339782714844,284.99041748046875,1.0,0.7011771202087402,0.3749136626720428,0.3749136626720428,1.0,1.0,-3.532032489776612,0.9935144782066344,2.538517951965332,0.1956703215837478,0.9214717149734496,0.9214717149734496,0.0,271.8353271484375,279.0,59348.9921875,0.0,4152.123046875,1.0,279.1413269042969,283.0555114746094,295.4736022949219,299.25714111328125,293.1499938964844,293.1499938964844,278.8500061035156,33937.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447768330574036,1.0,0.0,0.0,3.6246914863586426,3.6247148513793945,8.766684231886757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.046875,0.0,1489.868896484375,1895.4371337890625,0.0,3815.788330078125,0.7427403330802917,1.0,0.0,3.0,1.0,0.0
17851200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7861383557319641,0.4261574447154999,0.3888989686965942,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9077717065811156,0.6645362377166748,0.6326789855957031,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8581309914588928,0.5622479915618896,0.3960890471935272,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7911627292633057,0.4345468878746032,0.4172093570232391,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6508495211601257,0.2388094812631607,1.1061314344406128,284.9911193847656,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.2339782714844,284.99041748046875,1.0,0.7011771202087402,0.3749136626720428,0.3749136626720428,1.0,1.0,-3.532032489776612,0.9935144782066344,2.538517951965332,0.1956703215837478,0.9214717149734496,0.9214717149734496,0.0,271.8353271484375,279.0,59348.9921875,0.0,4152.123046875,1.0,279.1413269042969,283.0555114746094,295.4736022949219,299.25714111328125,293.1499938964844,293.1499938964844,278.8500061035156,33937.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447768330574036,1.0,0.0,0.0,3.6246914863586426,3.6247148513793945,8.766684231886757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.046875,0.0,1489.868896484375,1895.4371337890625,0.0,3815.788330078125,0.7427403330802917,1.0,0.0,3.0,1.0,0.0
17851260,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7834822535514832,0.4251258075237274,0.3882946670055389,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.905023992061615,0.6640613079071045,0.6326003074645996,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.857235848903656,0.5648544430732727,0.3981344401836395,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7891125082969666,0.4345798194408417,0.4175313115119934,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6491290926933289,0.2386512607336044,1.1065222024917605,284.9106140136719,284.95001220703125,300.1100158691406,292.447509765625,298.0390319824219,297.2291564941406,284.91070556640625,1.0,0.7030957341194153,0.3741921782493591,0.3741921782493591,1.0,1.0,-3.534536361694336,0.9921110272407532,2.5424253940582275,0.193802997469902,0.844133198261261,0.844133198261261,0.0,275.15948486328125,282.0,59797.99609375,0.0,4178.72998046875,1.0,278.8586120605469,282.9537658691406,295.4717102050781,299.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,38187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534015655517578,1.0,0.0,0.0,3.490288257598877,3.4903111457824707,8.128602075885283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8115234375,0.0,1378.2850341796875,1895.4371337890625,0.0,3893.5537109375,0.7216125130653381,1.0,0.0,3.0,1.0,0.0
17851320,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7834822535514832,0.4251258075237274,0.3882946670055389,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.905023992061615,0.6640613079071045,0.6326003074645996,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.857235848903656,0.5648544430732727,0.3981344401836395,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7891125082969666,0.4345798194408417,0.4175313115119934,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6491290926933289,0.2386512607336044,1.1065222024917605,284.9106140136719,284.95001220703125,300.1100158691406,292.447509765625,298.0390319824219,297.2291564941406,284.91070556640625,1.0,0.7030957341194153,0.3741921782493591,0.3741921782493591,1.0,1.0,-3.534536361694336,0.9921110272407532,2.5424253940582275,0.193802997469902,0.844133198261261,0.844133198261261,0.0,275.15948486328125,282.0,59797.99609375,0.0,4178.72998046875,1.0,278.8586120605469,282.9537658691406,295.4717102050781,299.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,38187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534015655517578,1.0,0.0,0.0,3.490288257598877,3.4903111457824707,8.128602075885283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8115234375,0.0,1378.2850341796875,1895.4371337890625,0.0,3893.5537109375,0.7216125130653381,1.0,0.0,3.0,1.0,0.0
17851380,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7816309332847595,0.4250476062297821,0.3881253898143768,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9031303524971008,0.6645236015319824,0.6329121589660645,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8570897579193115,0.5684059262275696,0.4005176723003387,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7877273559570312,0.4352515637874603,0.4181016683578491,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.647912323474884,0.2388522177934646,1.1074090003967283,284.9909362792969,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.233154296875,284.9902648925781,1.0,0.7050495147705078,0.3734707236289978,0.3734707236289978,1.0,1.0,-3.539320230484009,0.9914548993110656,2.547865390777588,0.1919949352741241,0.918687641620636,0.918687641620636,0.0,277.9068603515625,285.0,59157.69921875,0.0,4207.89306640625,1.0,279.1412353515625,283.0555419921875,295.3901672363281,299.15869140625,293.1499938964844,293.1499938964844,278.8500061035156,33921.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462186098098756,1.0,0.0,0.0,3.6128432750701904,3.6128666400909424,8.709466214895656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.787109375,0.0,1476.8250732421875,1895.4371337890625,0.0,3828.833251953125,0.7405688762664795,1.0,0.0,3.0,1.0,0.0
17851440,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7816309332847595,0.4250476062297821,0.3881253898143768,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9031303524971008,0.6645236015319824,0.6329121589660645,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8570897579193115,0.5684059262275696,0.4005176723003387,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7877273559570312,0.4352515637874603,0.4181016683578491,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.647912323474884,0.2388522177934646,1.1074090003967283,284.9909362792969,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.233154296875,284.9902648925781,1.0,0.7050495147705078,0.3734707236289978,0.3734707236289978,1.0,1.0,-3.539320230484009,0.9914548993110656,2.547865390777588,0.1919949352741241,0.918687641620636,0.918687641620636,0.0,277.9068603515625,285.0,59157.69921875,0.0,4207.89306640625,1.0,279.1412353515625,283.0555419921875,295.3901672363281,299.15869140625,293.1499938964844,293.1499938964844,278.8500061035156,33921.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462186098098756,1.0,0.0,0.0,3.6128432750701904,3.6128666400909424,8.709466214895656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.787109375,0.0,1476.8250732421875,1895.4371337890625,0.0,3828.833251953125,0.7405688762664795,1.0,0.0,3.0,1.0,0.0
17851500,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7805849313735962,0.4245490729808807,0.3879800140857696,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9020818471908568,0.6642889380455017,0.6330207586288452,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8568891882896423,0.5697110891342163,0.4016547799110412,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7869472503662109,0.4352930784225464,0.4183773100376129,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.647255539894104,0.2387979924678802,1.107924222946167,284.87823486328125,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.2310485839844,284.8789367675781,1.0,0.7060544490814209,0.3731099665164947,0.3731099665164947,1.0,1.0,-3.541601657867432,0.9910820722579956,2.5505197048187256,0.1911956816911697,0.8376182913780212,0.8376182913780212,0.0,279.4162292480469,285.0,59860.296875,0.0,4223.0205078125,1.0,278.8992919921875,282.92791748046875,295.4252624511719,299.34844970703125,293.1499938964844,293.1499938964844,278.8500061035156,38401.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526467323303224,1.0,0.0,0.0,3.551842451095581,3.551866054534912,8.417840717811487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.845703125,0.0,1444.1654052734375,1895.4371337890625,0.0,3886.7744140625,0.7304794192314148,1.0,0.0,3.0,1.0,0.0
17851560,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7790645956993103,0.4240179657936096,0.3875236809253692,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9005491137504578,0.663974404335022,0.6327647566795349,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8562397360801697,0.5709887742996216,0.4025498032569885,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.785743236541748,0.4352678656578064,0.4184085130691528,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6462594866752625,0.2386830300092697,1.1077531576156616,284.91229248046875,284.95001220703125,300.0320129394531,292.37261962890625,298.0132141113281,297.22833251953125,284.9127502441406,1.0,0.7069349884986877,0.3727626204490661,0.3727626204490661,1.0,1.0,-3.541654109954834,0.9900239706039428,2.5516302585601807,0.190148264169693,0.842940628528595,0.842940628528595,0.0,281.224609375,288.0,59604.64453125,0.0,4234.103515625,1.0,278.8584289550781,282.9559020996094,295.3961181640625,299.2626342773437,293.1499938964844,293.1499938964844,279.1499938964844,38243.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546563029289246,1.0,0.0,0.0,3.4768052101135254,3.47682785987854,8.065921974775847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.142578125,0.0,1364.8721923828125,1895.4371337890625,0.0,3904.8115234375,0.7193491458892822,1.0,0.0,3.0,1.0,0.0
17851620,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7772669792175293,0.4239337146282196,0.387347400188446,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8987051844596863,0.6643571257591248,0.6330004930496216,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8561047315597534,0.5745144486427307,0.4049131870269775,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7843946218490601,0.4359211325645447,0.4189602434635162,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6450810432434082,0.2388705611228943,1.1085795164108276,284.9911499023437,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.23223876953125,284.99053955078125,1.0,0.7088552713394165,0.372067928314209,0.372067928314209,1.0,1.0,-3.5462188720703125,0.9893664121627808,2.5568525791168213,0.1883957982063293,0.9165940284729004,0.9165940284729004,0.0,283.9761962890625,291.0,59004.578125,0.0,4262.83740234375,1.0,279.1411437988281,283.0559387207031,295.3221130371094,299.077880859375,293.1499938964844,293.1499938964844,278.8500061035156,33895.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472315907478333,1.0,0.0,0.0,3.6026864051818848,3.6027095317840576,8.66056495851808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3388671875,0.0,1465.6224365234375,1895.4371337890625,0.0,3837.988037109375,0.7387233972549438,1.0,0.0,3.0,1.0,0.0
