time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7772669792175293,0.4239337146282196,0.387347400188446,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8987051844596863,0.6643571257591248,0.6330004930496216,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8561047315597534,0.5745144486427307,0.4049131870269775,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7843946218490601,0.4359211325645447,0.4189602434635162,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6450810432434082,0.2388705611228943,1.1085795164108276,284.9911499023437,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.23223876953125,284.99053955078125,1.0,0.7088552713394165,0.372067928314209,0.372067928314209,1.0,1.0,-3.5462188720703125,0.9893664121627808,2.5568525791168213,0.1883957982063293,0.9165940284729004,0.9165940284729004,0.0,283.9761962890625,291.0,59004.578125,0.0,4262.83740234375,1.0,279.1411437988281,283.0559387207031,295.3221130371094,299.077880859375,293.1499938964844,293.1499938964844,278.8500061035156,33895.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472315907478333,1.0,0.0,0.0,3.6026864051818848,3.6027095317840576,8.66056495851808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3388671875,0.0,1465.6224365234375,1895.4371337890625,0.0,3837.988037109375,0.7387233972549438,1.0,0.0,3.0,1.0,0.0
17851740,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7748928070068359,0.4229444563388824,0.3867788016796112,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.896281361579895,0.6637581586837769,0.6328040361404419,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8553273677825928,0.5769494771957397,0.406847208738327,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.782557487487793,0.4359235465526581,0.4192494750022888,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6435590386390686,0.2386982142925262,1.1088861227035522,284.9117736816406,284.95001220703125,299.9649353027344,292.31549072265625,297.99078369140625,297.2274780273437,284.9119567871094,1.0,0.7106398344039917,0.3714010119438171,0.3714010119438171,1.0,1.0,-3.5483498573303223,0.9879897236824036,2.5603601932525635,0.1866576075553894,0.8419179320335388,0.8419179320335388,0.0,287.15496826171875,291.0,59496.14453125,0.0,4287.7490234375,1.0,278.86004638671875,282.955322265625,295.3390808105469,299.19696044921875,293.1499938964844,293.1499938964844,278.8500061035156,38192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955381453037262,1.0,0.0,0.0,3.472790002822876,3.47281265258789,8.047302912927989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2265625,0.0,1360.41650390625,1895.4371337890625,0.0,3911.310546875,0.7185869812965393,1.0,0.0,3.0,1.0,0.0
17851800,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7747839689254761,0.4229129254817962,0.3867470920085907,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8961692452430725,0.6637395024299622,0.6327842473983765,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8552852272987366,0.5770586133003235,0.4069211483001709,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7824710011482239,0.4359276592731476,0.4192533195018768,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6434868574142456,0.2386918663978576,1.1088711023330688,284.9120178222656,284.95001220703125,299.96368408203125,292.31451416015625,297.99029541015625,297.22735595703125,284.9122314453125,1.0,0.7107082009315491,0.3713732361793518,0.3713732361793518,1.0,1.0,-3.548362970352173,0.987908124923706,2.560454845428467,0.1865709275007248,0.8410743474960327,0.8410743474960327,0.0,287.2919921875,294.0,59486.41796875,0.0,4288.61572265625,1.0,278.8587341308594,282.9555358886719,295.3364562988281,299.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,38135.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554002285003662,1.0,0.0,0.0,3.470466136932373,3.470488786697388,8.036536200961564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.09521484375,0.0,1357.6424560546875,1895.4371337890625,0.0,3911.478759765625,0.7180164456367493,1.0,0.0,3.0,1.0,0.0
17851860,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7730427384376526,0.4228316247463226,0.3865785300731659,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8943274021148682,0.6640056371688843,0.6329283714294434,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8551046848297119,0.5804103016853333,0.4091935157775879,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7811599373817444,0.4365736246109009,0.4198006391525268,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6423409581184387,0.2388647049665451,1.109649419784546,284.991455078125,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.23052978515625,284.9908142089844,1.0,0.7125913500785828,0.3707125782966614,0.3707125782966614,1.0,1.0,-3.55265474319458,0.9872519373893738,2.565402746200561,0.1848947554826736,0.91507089138031,0.91507089138031,0.0,290.0555114746094,297.0,58904.078125,0.0,4316.81005859375,1.0,279.1410827636719,283.0582580566406,295.27215576171875,299.0184020996094,293.1499938964844,293.1499938964844,278.8500061035156,33878.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477365612983704,1.0,0.0,0.0,3.5948145389556885,3.5948376655578613,8.622760105936322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.4150390625,0.0,1456.998779296875,1895.4371337890625,0.0,3842.548583984375,0.7372878193855286,1.0,0.0,3.0,1.0,0.0
17851920,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7730427384376526,0.4228316247463226,0.3865785300731659,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8943274021148682,0.6640056371688843,0.6329283714294434,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8551046848297119,0.5804103016853333,0.4091935157775879,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7811599373817444,0.4365736246109009,0.4198006391525268,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6423409581184387,0.2388647049665451,1.109649419784546,284.991455078125,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.23052978515625,284.9908142089844,1.0,0.7125913500785828,0.3707125782966614,0.3707125782966614,1.0,1.0,-3.55265474319458,0.9872519373893738,2.565402746200561,0.1848947554826736,0.91507089138031,0.91507089138031,0.0,290.0555114746094,297.0,58904.078125,0.0,4316.81005859375,1.0,279.1410827636719,283.0582580566406,295.27215576171875,299.0184020996094,293.1499938964844,293.1499938964844,278.8500061035156,33878.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477365612983704,1.0,0.0,0.0,3.5948145389556885,3.5948376655578613,8.622760105936322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.4150390625,0.0,1456.998779296875,1895.4371337890625,0.0,3842.548583984375,0.7372878193855286,1.0,0.0,3.0,1.0,0.0
17851980,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.770634651184082,0.4218233227729797,0.3859927356243133,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.891793966293335,0.6632601618766785,0.6325970888137817,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8542107343673706,0.582728922367096,0.4110497534275055,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7792890667915344,0.4365805685520172,0.4200965762138366,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6407877206802368,0.2386702448129654,1.109884262084961,284.9128723144531,284.95001220703125,299.90728759765625,292.27606201171875,297.9698486328125,297.2248840332031,284.9135131835937,1.0,0.7143977284431458,0.3700519204139709,0.3700519204139709,1.0,1.0,-3.554430723190308,0.985771119594574,2.568659782409668,0.1831404566764831,0.8401429057121277,0.8401429057121277,0.0,293.3866577148437,300.0,59392.5234375,0.0,4341.7734375,1.0,278.8584899902344,282.9585266113281,295.2972106933594,299.14410400390625,293.1499938964844,293.1499938964844,279.1499938964844,38197.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557011127471924,1.0,0.0,0.0,3.461421251296997,3.461443901062012,7.994701149982575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.0419921875,0.0,1348.9039306640625,1895.4371337890625,0.0,3914.173828125,0.7164809703826904,1.0,0.0,3.0,1.0,0.0
17852040,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.770634651184082,0.4218233227729797,0.3859927356243133,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.891793966293335,0.6632601618766785,0.6325970888137817,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8542107343673706,0.582728922367096,0.4110497534275055,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7792890667915344,0.4365805685520172,0.4200965762138366,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6407877206802368,0.2386702448129654,1.109884262084961,284.9128723144531,284.95001220703125,299.90728759765625,292.27606201171875,297.9698486328125,297.2248840332031,284.9135131835937,1.0,0.7143977284431458,0.3700519204139709,0.3700519204139709,1.0,1.0,-3.554430723190308,0.985771119594574,2.568659782409668,0.1831404566764831,0.8401429057121277,0.8401429057121277,0.0,293.3866577148437,300.0,59392.5234375,0.0,4341.7734375,1.0,278.8584899902344,282.9585266113281,295.2972106933594,299.14410400390625,293.1499938964844,293.1499938964844,279.1499938964844,38197.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557011127471924,1.0,0.0,0.0,3.461421251296997,3.461443901062012,7.994701149982575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.0419921875,0.0,1348.9039306640625,1895.4371337890625,0.0,3914.173828125,0.7164809703826904,1.0,0.0,3.0,1.0,0.0
17852100,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7695803642272949,0.4217599332332611,0.3857676982879638,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8906606435775757,0.6633086204528809,0.6324600577354431,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8539019227027893,0.5843383073806763,0.4120282232761383,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7784647941589355,0.4368654191493988,0.4202566146850586,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6400789618492126,0.2387179434299469,1.1099236011505127,285.0098571777344,284.95001220703125,299.89532470703125,292.2698669433594,297.96661376953125,297.2260131835937,285.0094299316406,1.0,0.7152624130249023,0.3697215914726257,0.3697215914726257,1.0,1.0,-3.555405616760254,0.9850632548332214,2.570342540740967,0.1821576058864593,0.9096651673316956,0.9096651673316956,0.0,294.9065856933594,300.0,58733.01171875,0.0,4353.62353515625,1.0,279.0972595214844,283.0753173828125,295.2384948730469,298.9346008300781,293.1499938964844,293.1499938964844,279.1499938964844,33940.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497167468070984,1.0,0.0,0.0,3.5258326530456543,3.525855302810669,8.295006068692601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.8369140625,0.0,1384.4755859375,1895.4371337890625,0.0,3860.409912109375,0.7261995673179626,1.0,0.0,3.0,1.0,0.0
17852160,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7689489126205444,0.4217521548271179,0.3858255743980407,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8899547457695007,0.6634395122528076,0.6326398849487305,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8539872169494629,0.5859892964363098,0.4132261276245117,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7780183553695679,0.4372267425060272,0.4206390678882599,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6396692991256714,0.2388292104005813,1.1105831861495972,284.9911193847656,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.2279052734375,284.9901733398437,1.0,0.7162336111068726,0.3693955540657043,0.3693955540657043,1.0,1.0,-3.558384895324707,0.9850115180015564,2.573373556137085,0.1814383268356323,0.9138942360877992,0.9138942360877992,0.0,296.15167236328125,303.0,58856.16796875,0.0,4369.17822265625,1.0,279.1418762207031,283.0590209960937,295.2421569824219,298.9820556640625,293.1499938964844,293.1499938964844,278.8500061035156,33769.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947612166404724,1.0,0.0,0.0,3.592163562774658,3.592186689376831,8.610046506873914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.048828125,0.0,1453.34326171875,1895.4371337890625,0.0,3841.425537109375,0.7365042567253113,1.0,0.0,3.0,1.0,0.0
17852220,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7666379809379578,0.4207488596439361,0.3852505981922149,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8874819874763489,0.6626285314559937,0.6322495341300964,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8531253933906555,0.5882520079612732,0.4150455892086029,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7762227058410645,0.4372270405292511,0.4209336936473846,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6381753087043762,0.2386220544576645,1.1107691526412964,284.9145202636719,284.95001220703125,299.8650817871094,292.2601928710937,297.9533996582031,297.2223205566406,284.9153137207031,1.0,0.7180030941963196,0.3687435090541839,0.3687435090541839,1.0,1.0,-3.5599985122680664,0.9834970831871032,2.5765013694763184,0.1796987503767013,0.8405903577804565,0.8405903577804565,0.0,299.46441650390625,306.0,59364.19921875,0.0,4393.65625,1.0,278.8585510253906,282.9613342285156,295.2798156738281,299.1208190917969,293.1499938964844,293.1499938964844,279.1499938964844,38167.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553155303001404,1.0,0.0,0.0,3.457458972930908,3.457481622695923,7.976408369358978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.8564453125,0.0,1344.6817626953125,1895.4371337890625,0.0,3910.7197265625,0.7158036231994629,1.0,0.0,3.0,1.0,0.0
17852280,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7666379809379578,0.4207488596439361,0.3852505981922149,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8874819874763489,0.6626285314559937,0.6322495341300964,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8531253933906555,0.5882520079612732,0.4150455892086029,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7762227058410645,0.4372270405292511,0.4209336936473846,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6381753087043762,0.2386220544576645,1.1107691526412964,284.9145202636719,284.95001220703125,299.8650817871094,292.2601928710937,297.9533996582031,297.2223205566406,284.9153137207031,1.0,0.7180030941963196,0.3687435090541839,0.3687435090541839,1.0,1.0,-3.5599985122680664,0.9834970831871032,2.5765013694763184,0.1796987503767013,0.8405903577804565,0.8405903577804565,0.0,299.46441650390625,306.0,59364.19921875,0.0,4393.65625,1.0,278.8585510253906,282.9613342285156,295.2798156738281,299.1208190917969,293.1499938964844,293.1499938964844,279.1499938964844,38167.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553155303001404,1.0,0.0,0.0,3.457458972930908,3.457481622695923,7.976408369358978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.8564453125,0.0,1344.6817626953125,1895.4371337890625,0.0,3910.7197265625,0.7158036231994629,1.0,0.0,3.0,1.0,0.0
17852340,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7650281190872192,0.4206827878952026,0.3850933313369751,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8856902718544006,0.6627523899078369,0.6322447657585144,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.852923572063446,0.5914707183837891,0.4171962440013885,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7750097513198853,0.4378684461116791,0.4214750230312347,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6371015906333923,0.2387711554765701,1.1114294528961182,284.99273681640625,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2254638671875,284.9921264648437,1.0,0.7198083400726318,0.3680914640426636,0.3680914640426636,1.0,1.0,-3.563828706741333,0.9827018976211548,2.581126928329468,0.1779997050762176,0.9148159623146056,0.9148159623146056,0.0,302.21337890625,309.0,58855.17578125,0.0,4420.72412109375,1.0,279.1409912109375,283.0614013671875,295.23760986328125,298.97332763671875,293.1499938964844,293.1499938964844,278.8500061035156,33793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468979835510254,1.0,0.0,0.0,3.588910818099976,3.5889339447021484,8.594460609856469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.5595703125,0.0,1450.023681640625,1895.4371337890625,0.0,3834.974365234375,0.7361536622047424,1.0,0.0,3.0,1.0,0.0
17852400,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7650281190872192,0.4206827878952026,0.3850933313369751,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8856902718544006,0.6627523899078369,0.6322447657585144,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.852923572063446,0.5914707183837891,0.4171962440013885,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7750097513198853,0.4378684461116791,0.4214750230312347,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6371015906333923,0.2387711554765701,1.1114294528961182,284.99273681640625,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2254638671875,284.9921264648437,1.0,0.7198083400726318,0.3680914640426636,0.3680914640426636,1.0,1.0,-3.563828706741333,0.9827018976211548,2.581126928329468,0.1779997050762176,0.9148159623146056,0.9148159623146056,0.0,302.21337890625,309.0,58855.17578125,0.0,4420.72412109375,1.0,279.1409912109375,283.0614013671875,295.23760986328125,298.97332763671875,293.1499938964844,293.1499938964844,278.8500061035156,33793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468979835510254,1.0,0.0,0.0,3.588910818099976,3.5889339447021484,8.594460609856469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.5595703125,0.0,1450.023681640625,1895.4371337890625,0.0,3834.974365234375,0.7361536622047424,1.0,0.0,3.0,1.0,0.0
17852460,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7627951502799988,0.4196897745132446,0.3845209777355194,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8832667469978333,0.6618928909301758,0.6318016052246094,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8520786762237549,0.5936818718910217,0.4189768731594085,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7732710242271423,0.4378643631935119,0.4217614829540252,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6356528401374817,0.2385551482439041,1.111565351486206,284.9149780273437,284.95001220703125,299.8385009765625,292.2685241699219,297.9415588378906,297.22003173828125,284.9156494140625,1.0,0.7215479612350464,0.3674440681934356,0.3674440681934356,1.0,1.0,-3.56526517868042,0.9811373353004456,2.58412766456604,0.1762547940015792,0.8414136171340942,0.8414136171340942,0.0,305.5239562988281,312.0,59407.8671875,0.0,4444.767578125,1.0,278.8585510253906,282.9616394042969,295.286865234375,299.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,38103.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542986154556274,1.0,0.0,0.0,3.4602324962615967,3.460255146026612,7.989210075720621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4970703125,0.0,1347.0306396484375,1895.4371337890625,0.0,3901.603515625,0.7162193059921265,1.0,0.0,3.0,1.0,0.0
17852520,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7627951502799988,0.4196897745132446,0.3845209777355194,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8832667469978333,0.6618928909301758,0.6318016052246094,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8520786762237549,0.5936818718910217,0.4189768731594085,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7732710242271423,0.4378643631935119,0.4217614829540252,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6356528401374817,0.2385551482439041,1.111565351486206,284.9149780273437,284.95001220703125,299.8385009765625,292.2685241699219,297.9415588378906,297.22003173828125,284.9156494140625,1.0,0.7215479612350464,0.3674440681934356,0.3674440681934356,1.0,1.0,-3.56526517868042,0.9811373353004456,2.58412766456604,0.1762547940015792,0.8414136171340942,0.8414136171340942,0.0,305.5239562988281,312.0,59407.8671875,0.0,4444.767578125,1.0,278.8585510253906,282.9616394042969,295.286865234375,299.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,38103.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542986154556274,1.0,0.0,0.0,3.4602324962615967,3.460255146026612,7.989210075720621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4970703125,0.0,1347.0306396484375,1895.4371337890625,0.0,3901.603515625,0.7162193059921265,1.0,0.0,3.0,1.0,0.0
17852580,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.761246383190155,0.4196290671825409,0.3843685984611511,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8815104365348816,0.6619656682014465,0.6317489743232727,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8518805503845215,0.5968488454818726,0.421091228723526,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.772101879119873,0.4385004043579101,0.4222975075244903,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6346118450164795,0.2386946529150009,1.112182378768921,284.9935302734375,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2231750488281,284.992919921875,1.0,0.7233256101608276,0.3667966723442077,0.3667966723442077,1.0,1.0,-3.568941593170166,0.9802980422973632,2.5886435508728027,0.1745522171258926,0.9162641763687134,0.9162641763687134,0.0,308.26983642578125,315.0,58914.30078125,0.0,4471.48974609375,1.0,279.1410217285156,283.0615234375,295.25506591796875,298.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,33756.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457932710647584,1.0,0.0,0.0,3.592457056045532,3.592480182647705,8.611453381490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.125,0.0,1453.5667724609375,1895.4371337890625,0.0,3824.98681640625,0.7367771863937378,1.0,0.0,3.0,1.0,0.0
17852640,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.761246383190155,0.4196290671825409,0.3843685984611511,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8815104365348816,0.6619656682014465,0.6317489743232727,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8518805503845215,0.5968488454818726,0.421091228723526,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.772101879119873,0.4385004043579101,0.4222975075244903,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6346118450164795,0.2386946529150009,1.112182378768921,284.9935302734375,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2231750488281,284.992919921875,1.0,0.7233256101608276,0.3667966723442077,0.3667966723442077,1.0,1.0,-3.568941593170166,0.9802980422973632,2.5886435508728027,0.1745522171258926,0.9162641763687134,0.9162641763687134,0.0,308.26983642578125,315.0,58914.30078125,0.0,4471.48974609375,1.0,279.1410217285156,283.0615234375,295.25506591796875,298.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,33756.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457932710647584,1.0,0.0,0.0,3.592457056045532,3.592480182647705,8.611453381490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.125,0.0,1453.5667724609375,1895.4371337890625,0.0,3824.98681640625,0.7367771863937378,1.0,0.0,3.0,1.0,0.0
17852700,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7603752017021179,0.4191560745239258,0.3842387795448303,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8805379271507263,0.6615523099899292,0.6316830515861511,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.851667582988739,0.5979405641555786,0.4220874309539795,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.771447479724884,0.4385301172733307,0.4225597679615021,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6340555548667908,0.2386135905981063,1.1125715970993042,284.8826904296875,284.95001220703125,299.8263244628906,292.2865295410156,297.93670654296875,297.2207946777344,284.8829345703125,1.0,0.7242432832717896,0.366472989320755,0.366472989320755,1.0,1.0,-3.570694923400879,0.9798434376716614,2.590851306915283,0.1738092005252838,0.837565004825592,0.837565004825592,0.0,309.7753601074219,315.0,59635.4765625,0.0,4485.4345703125,1.0,278.8996276855469,282.93145751953125,295.3157958984375,299.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,38140.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516246914863586,1.0,0.0,0.0,3.5371527671813965,3.5371761322021484,8.348355891030224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6982421875,0.0,1426.72412109375,1895.4371337890625,0.0,3877.5869140625,0.7277303338050842,1.0,0.0,3.0,1.0,0.0
17852760,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7590957283973694,0.4186457097530365,0.383806049823761,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8791428804397583,0.6610603332519531,0.6312635540962219,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8510526418685913,0.598997175693512,0.4228314459323883,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7704234719276428,0.4384920597076416,0.4225809872150421,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6332080960273743,0.2384704202413559,1.1122833490371704,284.915283203125,284.95001220703125,299.8235168457031,292.29443359375,297.9330444335937,297.2178039550781,284.9156799316406,1.0,0.7250391840934753,0.3661627769470215,0.3661627769470215,1.0,1.0,-3.570244789123535,0.9787238836288452,2.5915207862854004,0.1728345453739166,0.8430676460266113,0.8430676460266113,0.0,311.57568359375,318.0,59497.62890625,0.0,4495.1943359375,1.0,278.8585205078125,282.9605712890625,295.3123779296875,299.1551818847656,293.1499938964844,293.1499938964844,279.1499938964844,38040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531046748161316,1.0,0.0,0.0,3.46691632270813,3.4669389724731445,8.020105042305659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.67724609375,0.0,1353.359375,1895.4371337890625,0.0,3890.8876953125,0.7174292802810669,1.0,0.0,3.0,1.0,0.0
17852820,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7576001286506653,0.418588250875473,0.3836557567119598,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8774164915084839,0.6610823273658752,0.6311628818511963,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8508475422859192,0.60210120677948,0.4249007105827331,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7692914009094238,0.4391213655471802,0.423110157251358,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6321929097175598,0.2385999113321304,1.1128555536270142,284.99420166015625,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2209167480469,284.9935607910156,1.0,0.7267899513244629,0.3655423521995544,0.3655423521995544,1.0,1.0,-3.573749542236328,0.9779052734375,2.595844268798828,0.1711986809968948,0.9183380603790284,0.9183380603790284,0.0,314.3241577148437,321.0,59013.546875,0.0,4521.546875,1.0,279.1410827636719,283.06072998046875,295.2880554199219,299.0291442871094,293.1499938964844,293.1499938964844,278.8500061035156,33735.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445502758026124,1.0,0.0,0.0,3.5992889404296875,3.5993120670318604,8.64423782331869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.5458984375,0.0,1460.7720947265625,1895.4371337890625,0.0,3813.736328125,0.7380092740058899,1.0,0.0,3.0,1.0,0.0
17852880,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7576001286506653,0.418588250875473,0.3836557567119598,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8774164915084839,0.6610823273658752,0.6311628818511963,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8508475422859192,0.60210120677948,0.4249007105827331,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7692914009094238,0.4391213655471802,0.423110157251358,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6321929097175598,0.2385999113321304,1.1128555536270142,284.99420166015625,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2209167480469,284.9935607910156,1.0,0.7267899513244629,0.3655423521995544,0.3655423521995544,1.0,1.0,-3.573749542236328,0.9779052734375,2.595844268798828,0.1711986809968948,0.9183380603790284,0.9183380603790284,0.0,314.3241577148437,321.0,59013.546875,0.0,4521.546875,1.0,279.1410827636719,283.06072998046875,295.2880554199219,299.0291442871094,293.1499938964844,293.1499938964844,278.8500061035156,33735.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445502758026124,1.0,0.0,0.0,3.5992889404296875,3.5993120670318604,8.64423782331869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.5458984375,0.0,1460.7720947265625,1895.4371337890625,0.0,3813.736328125,0.7380092740058899,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7555118203163147,0.4175972938537597,0.3830914199352264,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8750874996185303,0.6601148843765259,0.6306248307228088,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8500151038169861,0.6041609644889832,0.4265854656696319,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7676559686660767,0.4390953779220581,0.423382043838501,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6308180093765259,0.2383600324392318,1.1129021644592283,284.91363525390625,284.95001220703125,299.8178100585937,292.3345947265625,297.92706298828125,297.21539306640625,284.9149475097656,1.0,0.7284745573997498,0.3649219572544098,0.3649219572544098,1.0,1.0,-3.574841260910034,0.9763020873069764,2.598539113998413,0.1695112287998199,0.8428887724876404,0.8428887724876404,0.0,317.6392517089844,324.0,59574.40625,0.0,4544.77734375,1.0,278.8584899902344,282.95733642578125,295.3531494140625,299.20391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38152.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952014684677124,1.0,0.0,0.0,3.470258474349976,3.4702813625335693,8.035574978748627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.94775390625,0.0,1357.55126953125,1895.4371337890625,0.0,3881.093994140625,0.7180652022361755,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7555118203163147,0.4175972938537597,0.3830914199352264,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8750874996185303,0.6601148843765259,0.6306248307228088,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8500151038169861,0.6041609644889832,0.4265854656696319,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7676559686660767,0.4390953779220581,0.423382043838501,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6308180093765259,0.2383600324392318,1.1129021644592283,284.91363525390625,284.95001220703125,299.8178100585937,292.3345947265625,297.92706298828125,297.21539306640625,284.9149475097656,1.0,0.7284745573997498,0.3649219572544098,0.3649219572544098,1.0,1.0,-3.574841260910034,0.9763020873069764,2.598539113998413,0.1695112287998199,0.8428887724876404,0.8428887724876404,0.0,317.6392517089844,324.0,59574.40625,0.0,4544.77734375,1.0,278.8584899902344,282.95733642578125,295.3531494140625,299.20391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38152.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952014684677124,1.0,0.0,0.0,3.470258474349976,3.4702813625335693,8.035574978748627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.94775390625,0.0,1357.55126953125,1895.4371337890625,0.0,3881.093994140625,0.7180652022361755,1.0,0.0,3.0,1.0,0.0
17853060,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7540842294692993,0.4175683557987213,0.3829550147056579,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.873407781124115,0.6601123809814453,0.6304891705513,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8498155474662781,0.6072134375572205,0.4286133348941803,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7665732502937317,0.4397351145744324,0.4239110350608825,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6298354268074036,0.2384897172451019,1.1134461164474487,284.9947204589844,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2186279296875,284.9937744140625,1.0,0.7301999926567078,0.3643353283405304,0.3643353283405304,1.0,1.0,-3.5782363414764404,0.9755430817604064,2.6026930809021,0.1679654717445373,0.9208530187606812,0.9208530187606812,0.0,320.37506103515625,312.0,59144.25,0.0,4570.8291015625,1.0,279.14190673828125,283.05889892578125,295.3330078125,299.0813903808594,293.1499938964844,293.1499938964844,278.8500061035156,33634.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943144679069519,1.0,0.0,0.0,3.609939575195313,3.609962940216065,8.695472502040502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.734375,0.0,1471.546875,1895.4371337890625,0.0,3800.99951171875,0.739639163017273,1.0,0.0,3.0,1.0,0.0
17853120,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7540842294692993,0.4175683557987213,0.3829550147056579,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.873407781124115,0.6601123809814453,0.6304891705513,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8498155474662781,0.6072134375572205,0.4286133348941803,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7665732502937317,0.4397351145744324,0.4239110350608825,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6298354268074036,0.2384897172451019,1.1134461164474487,284.9947204589844,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2186279296875,284.9937744140625,1.0,0.7301999926567078,0.3643353283405304,0.3643353283405304,1.0,1.0,-3.5782363414764404,0.9755430817604064,2.6026930809021,0.1679654717445373,0.9208530187606812,0.9208530187606812,0.0,320.37506103515625,312.0,59144.25,0.0,4570.8291015625,1.0,279.14190673828125,283.05889892578125,295.3330078125,299.0813903808594,293.1499938964844,293.1499938964844,278.8500061035156,33634.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943144679069519,1.0,0.0,0.0,3.609939575195313,3.609962940216065,8.695472502040502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.734375,0.0,1471.546875,1895.4371337890625,0.0,3800.99951171875,0.739639163017273,1.0,0.0,3.0,1.0,0.0
17853180,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7555527687072754,0.4166179895401001,0.382156491279602,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8753925561904907,0.6590903401374817,0.6296292543411255,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8529162406921387,0.6090736985206604,0.4299825131893158,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7686527371406555,0.4397278428077698,0.4239177703857422,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6312071681022644,0.238258957862854,1.1121902465820312,284.9130249023437,284.95001220703125,299.8197021484375,292.38671875,297.9230041503906,297.21270751953125,284.9134216308594,1.0,0.7277987003326416,0.363748699426651,0.363748699426651,1.0,1.0,-3.5763983726501465,0.9731044769287108,2.6032938957214355,0.1661564707756042,0.8451197743415833,0.8451197743415833,0.0,316.5032958984375,300.0,59743.4609375,0.0,4542.13134765625,1.0,278.8584289550781,282.9559936523437,295.403564453125,299.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,38047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950324773788452,1.0,0.0,0.0,3.483825922012329,3.483848810195923,8.09853020200535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.58203125,0.0,1370.653564453125,1895.4371337890625,0.0,3865.8876953125,0.7203730344772339,1.0,0.0,3.0,1.0,0.0
17853240,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7555527687072754,0.4166179895401001,0.382156491279602,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8753925561904907,0.6590903401374817,0.6296292543411255,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8529162406921387,0.6090736985206604,0.4299825131893158,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7686527371406555,0.4397278428077698,0.4239177703857422,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6312071681022644,0.238258957862854,1.1121902465820312,284.9130249023437,284.95001220703125,299.8197021484375,292.38671875,297.9230041503906,297.21270751953125,284.9134216308594,1.0,0.7277987003326416,0.363748699426651,0.363748699426651,1.0,1.0,-3.5763983726501465,0.9731044769287108,2.6032938957214355,0.1661564707756042,0.8451197743415833,0.8451197743415833,0.0,316.5032958984375,300.0,59743.4609375,0.0,4542.13134765625,1.0,278.8584289550781,282.9559936523437,295.403564453125,299.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,38047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950324773788452,1.0,0.0,0.0,3.483825922012329,3.483848810195923,8.09853020200535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.58203125,0.0,1370.653564453125,1895.4371337890625,0.0,3865.8876953125,0.7203730344772339,1.0,0.0,3.0,1.0,0.0
17853300,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7572463154792786,0.4166087806224823,0.3817785084247589,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8775090575218201,0.6590160131454468,0.6291684508323669,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8555317521095276,0.6104658246040344,0.4306513965129852,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7706623077392578,0.4400300085544586,0.4238820374011993,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6325954794883728,0.2383105307817459,1.1112478971481323,285.01141357421875,284.95001220703125,299.8211975097656,292.4013671875,297.9234924316406,297.2137451171875,285.0110168457031,1.0,0.7258347868919373,0.3634553849697113,0.3634553849697113,1.0,1.0,-3.5750114917755127,0.9717434048652648,2.6032681465148926,0.1650597602128982,0.9158055782318116,0.9158055782318116,0.0,312.8000793457031,300.0,59061.1875,0.0,4515.73779296875,1.0,279.0978088378906,283.07257080078125,295.3653564453125,299.0721130371094,293.1499938964844,293.1499938964844,279.1499938964844,33888.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438626766204834,1.0,0.0,0.0,3.548086166381836,3.5481088161468506,8.400045317102922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.3310546875,0.0,1407.353271484375,1895.4371337890625,0.0,3807.507568359375,0.7301880717277527,1.0,0.0,3.0,1.0,0.0
17853360,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7597346901893616,0.416682630777359,0.3816817104816437,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8805038332939148,0.6590452194213867,0.6290170550346375,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8589912056922913,0.6119140386581421,0.4315383434295654,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7734467387199402,0.4404297173023224,0.4240643382072449,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6345759630203247,0.2384466826915741,1.1108943223953247,284.9931030273437,284.95001220703125,299.822998046875,292.41656494140625,297.9248046875,297.2157287597656,284.9920349121094,1.0,0.7236667275428772,0.3631840348243713,0.3631840348243713,1.0,1.0,-3.5755727291107178,0.9710649251937866,2.6045076847076416,0.1642613857984542,0.9209871292114258,0.9209871292114258,0.0,308.163818359375,288.0,59224.24609375,0.0,4488.96728515625,1.0,279.1421203613281,283.0580139160156,295.3889465332031,299.1416320800781,293.1499938964844,293.1499938964844,278.8500061035156,33700.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412903785705566,1.0,0.0,0.0,3.6158273220062256,3.6158504486083984,8.723858968551212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.6806640625,0.0,1478.4344482421875,1895.4371337890625,0.0,3784.171630859375,0.7407776713371277,1.0,0.0,3.0,1.0,0.0
17853420,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7646105885505676,0.415873110294342,0.3807896375656128,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.886530876159668,0.6580551862716675,0.6279447674751282,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.865937352180481,0.6137290596961975,0.432678073644638,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7790789604187012,0.4405243396759033,0.4239353239536285,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6386066675186157,0.238327220082283,1.1090192794799805,284.9129638671875,284.95001220703125,299.8275756835937,292.4485778808594,297.9210205078125,297.210693359375,284.9129943847656,1.0,0.7185506820678711,0.362641304731369,0.362641304731369,1.0,1.0,-3.5721781253814697,0.9682717323303224,2.6039061546325684,0.1623965352773666,0.8454904556274414,0.8454904556274414,0.0,298.4717102050781,276.0,59804.32421875,0.0,4420.6025390625,1.0,278.85870361328125,282.9571533203125,295.46356201171875,299.32330322265625,293.1499938964844,293.1499938964844,279.1499938964844,37995.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481496214866638,1.0,0.0,0.0,3.4879367351531982,3.487959623336792,8.117653464978503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.318359375,0.0,1374.497802734375,1895.4371337890625,0.0,3846.27685546875,0.721099317073822,1.0,0.0,3.0,1.0,0.0
17853480,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7646105885505676,0.415873110294342,0.3807896375656128,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.886530876159668,0.6580551862716675,0.6279447674751282,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.865937352180481,0.6137290596961975,0.432678073644638,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7790789604187012,0.4405243396759033,0.4239353239536285,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6386066675186157,0.238327220082283,1.1090192794799805,284.9129638671875,284.95001220703125,299.8275756835937,292.4485778808594,297.9210205078125,297.210693359375,284.9129943847656,1.0,0.7185506820678711,0.362641304731369,0.362641304731369,1.0,1.0,-3.5721781253814697,0.9682717323303224,2.6039061546325684,0.1623965352773666,0.8454904556274414,0.8454904556274414,0.0,298.4717102050781,276.0,59804.32421875,0.0,4420.6025390625,1.0,278.85870361328125,282.9571533203125,295.46356201171875,299.32330322265625,293.1499938964844,293.1499938964844,279.1499938964844,37995.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481496214866638,1.0,0.0,0.0,3.4879367351531982,3.487959623336792,8.117653464978503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.318359375,0.0,1374.497802734375,1895.4371337890625,0.0,3846.27685546875,0.721099317073822,1.0,0.0,3.0,1.0,0.0
