time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7711554169654846,0.4160446226596832,0.3803203403949737,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.894352912902832,0.6580438613891602,0.6272637844085693,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8747413754463196,0.6165779829025269,0.4341614842414856,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7862957715988159,0.4413089156150818,0.4240586757659912,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6438596248626709,0.2386196106672287,1.1076855659484863,284.9935607910156,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2145080566406,284.99285888671875,1.0,0.7130018472671509,0.3620986044406891,0.3620986044406891,1.0,1.0,-3.571115255355835,0.9662272334098816,2.6048879623413086,0.1606199890375137,0.9215905666351318,0.9215905666351318,0.0,287.22998046875,264.0,59279.91015625,0.0,4349.19091796875,1.0,279.1412353515625,283.0604553222656,295.4548034667969,299.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,33782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390053749084472,1.0,0.0,0.0,3.615786552429199,3.615809679031372,8.723662290321954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.962890625,0.0,1478.9986572265625,1895.4371337890625,0.0,3763.396728515625,0.7410324811935425,1.0,0.0,3.0,1.0,0.0
17853600,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7711554169654846,0.4160446226596832,0.3803203403949737,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.894352912902832,0.6580438613891602,0.6272637844085693,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8747413754463196,0.6165779829025269,0.4341614842414856,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7862957715988159,0.4413089156150818,0.4240586757659912,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6438596248626709,0.2386196106672287,1.1076855659484863,284.9935607910156,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2145080566406,284.99285888671875,1.0,0.7130018472671509,0.3620986044406891,0.3620986044406891,1.0,1.0,-3.571115255355835,0.9662272334098816,2.6048879623413086,0.1606199890375137,0.9215905666351318,0.9215905666351318,0.0,287.22998046875,264.0,59279.91015625,0.0,4349.19091796875,1.0,279.1412353515625,283.0604553222656,295.4548034667969,299.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,33782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390053749084472,1.0,0.0,0.0,3.615786552429199,3.615809679031372,8.723662290321954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.962890625,0.0,1478.9986572265625,1895.4371337890625,0.0,3763.396728515625,0.7410324811935425,1.0,0.0,3.0,1.0,0.0
17853660,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7778223752975464,0.4153154194355011,0.37944495677948,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9023666977882384,0.6570739150047302,0.626149594783783,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8837798833847046,0.6183815598487854,0.4352496564388275,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7937283515930176,0.4414604604244232,0.4239268898963928,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6493988037109375,0.2385846227407455,1.1059266328811646,284.9128112792969,284.95001220703125,299.8397216796875,292.5178527832031,297.9213256835937,297.2100524902344,284.9129333496094,1.0,0.7071430683135986,0.3616106808185577,0.3616106808185577,1.0,1.0,-3.5677642822265625,0.9636120796203612,2.604152202606201,0.1590227782726287,0.8458403944969177,0.8458403944969177,0.0,276.07623291015625,252.0,59878.71484375,0.0,4272.25146484375,1.0,278.858642578125,282.9588623046875,295.5326232910156,299.3969421386719,293.1499938964844,293.1499938964844,279.1499938964844,38012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945777714252472,1.0,0.0,0.0,3.49063491821289,3.4906575679779053,8.130216997415118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.2998046875,0.0,1377.3922119140625,1895.4371337890625,0.0,3824.845703125,0.7215390205383301,1.0,0.0,3.0,1.0,0.0
17853720,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7778223752975464,0.4153154194355011,0.37944495677948,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9023666977882384,0.6570739150047302,0.626149594783783,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8837798833847046,0.6183815598487854,0.4352496564388275,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7937283515930176,0.4414604604244232,0.4239268898963928,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6493988037109375,0.2385846227407455,1.1059266328811646,284.9128112792969,284.95001220703125,299.8397216796875,292.5178527832031,297.9213256835937,297.2100524902344,284.9129333496094,1.0,0.7071430683135986,0.3616106808185577,0.3616106808185577,1.0,1.0,-3.5677642822265625,0.9636120796203612,2.604152202606201,0.1590227782726287,0.8458403944969177,0.8458403944969177,0.0,276.07623291015625,252.0,59878.71484375,0.0,4272.25146484375,1.0,278.858642578125,282.9588623046875,295.5326232910156,299.3969421386719,293.1499938964844,293.1499938964844,279.1499938964844,38012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945777714252472,1.0,0.0,0.0,3.49063491821289,3.4906575679779053,8.130216997415118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.2998046875,0.0,1377.3922119140625,1895.4371337890625,0.0,3824.845703125,0.7215390205383301,1.0,0.0,3.0,1.0,0.0
17853780,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7860381007194519,0.4155460298061371,0.3790035545825958,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9124499559402466,0.6570679545402527,0.6254465579986572,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.894524335861206,0.6212098598480225,0.436697781085968,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8025596141815186,0.4422846734523773,0.424060970544815,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6561504602432251,0.2389426976442337,1.1047643423080444,284.994140625,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.21417236328125,284.9934387207031,1.0,0.7011920809745789,0.3611227869987488,0.3611227869987488,1.0,1.0,-3.566885471343994,0.9617938995361328,2.6050915718078613,0.1575349271297454,0.9228135347366332,0.9228135347366332,0.0,264.095458984375,240.0,59370.76953125,0.0,4196.953125,1.0,279.1412658691406,283.0625915527344,295.5270080566406,299.2879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33767.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366345405578612,1.0,0.0,0.0,3.619419574737549,3.6194427013397217,8.741201327211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7275390625,0.0,1482.8502197265625,1895.4371337890625,0.0,3741.799560546875,0.741676926612854,1.0,0.0,3.0,1.0,0.0
17853840,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7860381007194519,0.4155460298061371,0.3790035545825958,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9124499559402466,0.6570679545402527,0.6254465579986572,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.894524335861206,0.6212098598480225,0.436697781085968,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8025596141815186,0.4422846734523773,0.424060970544815,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6561504602432251,0.2389426976442337,1.1047643423080444,284.994140625,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.21417236328125,284.9934387207031,1.0,0.7011920809745789,0.3611227869987488,0.3611227869987488,1.0,1.0,-3.566885471343994,0.9617938995361328,2.6050915718078613,0.1575349271297454,0.9228135347366332,0.9228135347366332,0.0,264.095458984375,240.0,59370.76953125,0.0,4196.953125,1.0,279.1412658691406,283.0625915527344,295.5270080566406,299.2879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33767.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366345405578612,1.0,0.0,0.0,3.619419574737549,3.6194427013397217,8.741201327211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7275390625,0.0,1482.8502197265625,1895.4371337890625,0.0,3741.799560546875,0.741676926612854,1.0,0.0,3.0,1.0,0.0
17853900,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7903182506561279,0.4152223169803619,0.3787350356578827,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9179967641830444,0.6566175222396851,0.6250599026679993,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9000925421714783,0.6221060752868652,0.4373579025268554,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.807144284248352,0.4424059391021728,0.4241250157356262,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6597654223442078,0.2389795631170272,1.1043071746826172,284.8807678222656,284.95001220703125,299.85064697265625,292.5733337402344,297.9241638183594,297.2123107910156,284.8812561035156,1.0,0.6982172131538391,0.3608788251876831,0.3608788251876831,1.0,1.0,-3.5664255619049072,0.960872232913971,2.605553150177002,0.1569133251905441,0.842287003993988,0.842287003993988,0.0,258.1897277832031,240.0,60164.44140625,0.0,4159.76806640625,1.0,278.8990783691406,282.9342346191406,295.6000366210937,299.5216369628906,293.1499938964844,293.1499938964844,278.8500061035156,38147.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942245602607727,1.0,0.0,0.0,3.5645761489868164,3.5645997524261475,8.478305630887917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.537109375,0.0,1455.8822021484375,1895.4371337890625,0.0,3792.84375,0.7326496839523315,1.0,0.0,3.0,1.0,0.0
17853960,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7942375540733337,0.4148580431938171,0.3781588673591614,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.923250138759613,0.6560888886451721,0.6243163347244263,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9053542017936708,0.62296462059021,0.4377491772174835,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8112993240356445,0.4424579441547394,0.4239415228366852,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6631588339805603,0.2389575839042663,1.103182077407837,284.9137268066406,284.95001220703125,299.8544921875,292.59228515625,297.9227905273437,297.2098388671875,284.9142761230469,1.0,0.6951000094413757,0.3606486618518829,0.3606486618518829,1.0,1.0,-3.5637357234954834,0.9592878818511964,2.604447603225708,0.1560582518577575,0.8474136590957642,0.8474136590957642,0.0,252.575424194336,228.0,59970.0625,0.0,4118.54150390625,1.0,278.8583374023437,282.9617614746094,295.6075744628906,299.4780578613281,293.1499938964844,293.1499938964844,279.1499938964844,38084.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434580206871032,1.0,0.0,0.0,3.492921829223633,3.4929447174072266,8.140874570017331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.6767578125,0.0,1380.2587890625,1895.4371337890625,0.0,3803.84033203125,0.7221249938011169,1.0,0.0,3.0,1.0,0.0
17854020,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8040907979011536,0.4151226580142975,0.3777375221252441,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9362303614616394,0.6560686826705933,0.6235890984535217,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9190649390220642,0.6257473230361938,0.4391557872295379,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8210142254829407,0.4432975053787231,0.4240809082984924,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6715722680091858,0.2393558323383331,1.1021664142608645,284.9945373535156,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.21392822265625,284.99383544921875,1.0,0.6889957189559937,0.3601883053779602,0.3601883053779602,1.0,1.0,-3.5629844665527344,0.9575983285903932,2.605386257171631,0.1546471565961837,0.9243790507316588,0.9243790507316588,0.0,240.41798400878903,216.0,59485.3984375,0.0,4042.6220703125,1.0,279.14129638671875,283.064453125,295.6034851074219,299.3719787597656,293.1499938964844,293.1499938964844,278.8500061035156,33753.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343616366386414,1.0,0.0,0.0,3.6247520446777344,3.6247754096984863,8.766977543928078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5302734375,0.0,1488.565673828125,1895.4371337890625,0.0,3721.05419921875,0.7426355481147766,1.0,0.0,3.0,1.0,0.0
17854080,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8040907979011536,0.4151226580142975,0.3777375221252441,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9362303614616394,0.6560686826705933,0.6235890984535217,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9190649390220642,0.6257473230361938,0.4391557872295379,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8210142254829407,0.4432975053787231,0.4240809082984924,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6715722680091858,0.2393558323383331,1.1021664142608645,284.9945373535156,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.21392822265625,284.99383544921875,1.0,0.6889957189559937,0.3601883053779602,0.3601883053779602,1.0,1.0,-3.5629844665527344,0.9575983285903932,2.605386257171631,0.1546471565961837,0.9243790507316588,0.9243790507316588,0.0,240.41798400878903,216.0,59485.3984375,0.0,4042.6220703125,1.0,279.14129638671875,283.064453125,295.6034851074219,299.3719787597656,293.1499938964844,293.1499938964844,278.8500061035156,33753.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343616366386414,1.0,0.0,0.0,3.6247520446777344,3.6247754096984863,8.766977543928078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5302734375,0.0,1488.565673828125,1895.4371337890625,0.0,3721.05419921875,0.7426355481147766,1.0,0.0,3.0,1.0,0.0
17854140,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.813660740852356,0.4144604802131653,0.3769104778766632,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9490712881088256,0.6550689339637756,0.6224330067634583,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9334989190101624,0.6274392604827881,0.4401601254940033,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8306539058685303,0.4434764683246612,0.4239626228809356,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6802934408187866,0.2394035905599594,1.1007156372070312,284.9132385253906,284.95001220703125,299.8702087402344,292.6695861816406,297.9245300292969,297.2095642089844,284.9132385253906,1.0,0.6827896237373352,0.3597279787063598,0.3597279787063598,1.0,1.0,-3.559927463531494,0.9551706314086914,2.6047568321228027,0.1532048881053924,0.8484105467796326,0.8484105467796326,0.0,228.8184814453125,204.0,60111.62890625,0.0,3964.18701171875,1.0,278.8586120605469,282.96221923828125,295.68463134765625,299.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,37962.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412037134170532,1.0,0.0,0.0,3.501513957977295,3.5015368461608887,8.180973622984311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.5458984375,0.0,1388.24462890625,1895.4371337890625,0.0,3783.384033203125,0.7235134243965149,1.0,0.0,3.0,1.0,0.0
17854200,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.813660740852356,0.4144604802131653,0.3769104778766632,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9490712881088256,0.6550689339637756,0.6224330067634583,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9334989190101624,0.6274392604827881,0.4401601254940033,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8306539058685303,0.4434764683246612,0.4239626228809356,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6802934408187866,0.2394035905599594,1.1007156372070312,284.9132385253906,284.95001220703125,299.8702087402344,292.6695861816406,297.9245300292969,297.2095642089844,284.9132385253906,1.0,0.6827896237373352,0.3597279787063598,0.3597279787063598,1.0,1.0,-3.559927463531494,0.9551706314086914,2.6047568321228027,0.1532048881053924,0.8484105467796326,0.8484105467796326,0.0,228.8184814453125,204.0,60111.62890625,0.0,3964.18701171875,1.0,278.8586120605469,282.96221923828125,295.68463134765625,299.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,37962.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412037134170532,1.0,0.0,0.0,3.501513957977295,3.5015368461608887,8.180973622984311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.5458984375,0.0,1388.24462890625,1895.4371337890625,0.0,3783.384033203125,0.7235134243965149,1.0,0.0,3.0,1.0,0.0
17854260,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8246114253997803,0.4147488176822662,0.3765079081058502,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9634899497032166,0.6550271511077881,0.6216830611228943,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9501657485961914,0.6301674842834473,0.4415256679058075,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8421400189399719,0.4443206489086151,0.4241038560867309,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6907188296318054,0.2398319244384765,1.0998250246047974,284.9941711425781,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.21356201171875,284.9931335449219,1.0,0.6765901446342468,0.359307050704956,0.359307050704956,1.0,1.0,-3.559274673461914,0.9536324143409728,2.605642318725586,0.1519227027893066,0.9257100820541382,0.9257100820541382,0.0,216.6151733398437,207.0,59618.7734375,0.0,3888.351806640625,1.0,279.1421203613281,283.06524658203125,295.6811218261719,299.4589538574219,293.1499938964844,293.1499938964844,278.8500061035156,33691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321465492248536,1.0,0.0,0.0,3.6331710815429688,3.6331944465637207,8.807750191408559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.0458984375,0.0,1497.335693359375,1895.4371337890625,0.0,3700.801025390625,0.7438886761665344,1.0,0.0,3.0,1.0,0.0
17854320,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8246114253997803,0.4147488176822662,0.3765079081058502,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9634899497032166,0.6550271511077881,0.6216830611228943,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9501657485961914,0.6301674842834473,0.4415256679058075,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8421400189399719,0.4443206489086151,0.4241038560867309,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6907188296318054,0.2398319244384765,1.0998250246047974,284.9941711425781,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.21356201171875,284.9931335449219,1.0,0.6765901446342468,0.359307050704956,0.359307050704956,1.0,1.0,-3.559274673461914,0.9536324143409728,2.605642318725586,0.1519227027893066,0.9257100820541382,0.9257100820541382,0.0,216.6151733398437,207.0,59618.7734375,0.0,3888.351806640625,1.0,279.1421203613281,283.06524658203125,295.6811218261719,299.4589538574219,293.1499938964844,293.1499938964844,278.8500061035156,33691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321465492248536,1.0,0.0,0.0,3.6331710815429688,3.6331944465637207,8.807750191408559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.0458984375,0.0,1497.335693359375,1895.4371337890625,0.0,3700.801025390625,0.7438886761665344,1.0,0.0,3.0,1.0,0.0
17854380,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.828809380531311,0.4140759408473968,0.375942975282669,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.968786358833313,0.6539847254753113,0.6207676529884338,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.957223117351532,0.6317681074142456,0.4426775872707367,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8470259308815002,0.444480299949646,0.4242476224899292,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6951023936271667,0.2398893535137176,1.0997382402420044,284.9139404296875,284.95001220703125,299.8852233886719,292.7474975585937,297.92608642578125,297.2088928222656,284.9140625,1.0,0.6744865775108337,0.3588860929012298,0.3588860929012298,1.0,1.0,-3.5589523315429688,0.9521957635879515,2.6067564487457275,0.1508112549781799,0.8506404161453247,0.8506404161453247,0.0,211.91912841796875,210.0,60282.26171875,0.0,3858.9951171875,1.0,278.85858154296875,282.9637756347656,295.7631225585937,299.6533508300781,293.1499938964844,293.1499938964844,279.1499938964844,37914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391294121742249,1.0,0.0,0.0,3.510021448135376,3.510044574737549,8.220776521739026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.298828125,0.0,1396.7159423828125,1895.4371337890625,0.0,3764.525634765625,0.7250272631645203,1.0,0.0,3.0,1.0,0.0
17854440,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.828809380531311,0.4140759408473968,0.375942975282669,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.968786358833313,0.6539847254753113,0.6207676529884338,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.957223117351532,0.6317681074142456,0.4426775872707367,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8470259308815002,0.444480299949646,0.4242476224899292,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6951023936271667,0.2398893535137176,1.0997382402420044,284.9139404296875,284.95001220703125,299.8852233886719,292.7474975585937,297.92608642578125,297.2088928222656,284.9140625,1.0,0.6744865775108337,0.3588860929012298,0.3588860929012298,1.0,1.0,-3.5589523315429688,0.9521957635879515,2.6067564487457275,0.1508112549781799,0.8506404161453247,0.8506404161453247,0.0,211.91912841796875,210.0,60282.26171875,0.0,3858.9951171875,1.0,278.85858154296875,282.9637756347656,295.7631225585937,299.6533508300781,293.1499938964844,293.1499938964844,279.1499938964844,37914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391294121742249,1.0,0.0,0.0,3.510021448135376,3.510044574737549,8.220776521739026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.298828125,0.0,1396.7159423828125,1895.4371337890625,0.0,3764.525634765625,0.7250272631645203,1.0,0.0,3.0,1.0,0.0
17854500,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8295801877975464,0.4141504764556885,0.3757603466510772,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9696979522705078,0.653874397277832,0.620392918586731,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9589084982872008,0.6330416202545166,0.4433426260948181,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.848052442073822,0.4448289275169372,0.4243762493133545,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.695988118648529,0.2400477826595306,1.0998505353927612,285.0156555175781,284.95001220703125,299.888671875,292.76678466796875,297.92742919921875,297.2100830078125,285.0155944824219,1.0,0.6741620302200317,0.3586756289005279,0.3586756289005279,1.0,1.0,-3.5593650341033936,0.9516631960868835,2.6077020168304443,0.1502092331647873,0.9239962697029114,0.9239962697029114,0.0,211.0436553955078,210.0,59609.74609375,0.0,3854.733642578125,1.0,279.0985107421875,283.08160400390625,295.7307434082031,299.4710693359375,293.1499938964844,293.1499938964844,279.1499938964844,33842.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327327609062196,1.0,0.0,0.0,3.5734081268310547,3.5734310150146484,8.520371466147481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.568359375,0.0,1433.81201171875,1895.4371337890625,0.0,3706.1640625,0.7348114252090454,1.0,0.0,3.0,1.0,0.0
17854560,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8303140997886658,0.4142864346504211,0.3758808672428131,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9704782366752625,0.6538545489311218,0.6203619241714478,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9604532718658448,0.6343609690666199,0.4442642331123352,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8489816784858704,0.4452544748783111,0.4247526526451111,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6967991590499878,0.2402671873569488,1.1006776094436646,284.9969787597656,284.95001220703125,299.8919372558594,292.78594970703125,297.9292907714844,297.2120056152344,284.99591064453125,1.0,0.6742937564849854,0.3584552407264709,0.3584552407264709,1.0,1.0,-3.5620274543762207,0.9518082737922668,2.610219240188598,0.1498341560363769,0.9303814172744752,0.9303814172744752,0.0,210.52589416503903,213.0,59839.8125,0.0,3858.349853515625,1.0,279.14227294921875,283.0677490234375,295.7596130371094,299.5511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33591.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303516745567322,1.0,0.0,0.0,3.644679069519043,3.644702672958374,8.863635230227374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.3212890625,0.0,1509.265625,1895.4371337890625,0.0,3684.3642578125,0.7459725737571716,1.0,0.0,3.0,1.0,0.0
17854620,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8288921117782593,0.4134871363639831,0.3754308521747589,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.968704342842102,0.6526791453361511,0.6195629835128784,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.959908127784729,0.6357658505439758,0.4454613327980041,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8479803800582886,0.4452962577342987,0.4250255823135376,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6958634853363037,0.2402231842279434,1.10127055644989,284.9137878417969,284.95001220703125,299.8978271484375,292.8236694335937,297.9255676269531,297.2061767578125,284.9139404296875,1.0,0.6750372052192688,0.3580145239830017,0.3580145239830017,1.0,1.0,-3.5630152225494385,0.950718343257904,2.6122968196868896,0.1488227099180221,0.853978157043457,0.853978157043457,0.0,211.6976928710937,216.0,60540.6953125,0.0,3867.991943359375,1.0,278.85845947265625,282.96307373046875,295.8408508300781,299.7484436035156,293.1499938964844,293.1499938964844,279.1499938964844,37875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376654028892516,1.0,0.0,0.0,3.525519132614136,3.5255422592163086,8.293529845104786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.451171875,0.0,1412.5921630859375,1895.4371337890625,0.0,3751.1953125,0.7277888059616089,1.0,0.0,3.0,1.0,0.0
17854680,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8288921117782593,0.4134871363639831,0.3754308521747589,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.968704342842102,0.6526791453361511,0.6195629835128784,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.959908127784729,0.6357658505439758,0.4454613327980041,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8479803800582886,0.4452962577342987,0.4250255823135376,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6958634853363037,0.2402231842279434,1.10127055644989,284.9137878417969,284.95001220703125,299.8978271484375,292.8236694335937,297.9255676269531,297.2061767578125,284.9139404296875,1.0,0.6750372052192688,0.3580145239830017,0.3580145239830017,1.0,1.0,-3.5630152225494385,0.950718343257904,2.6122968196868896,0.1488227099180221,0.853978157043457,0.853978157043457,0.0,211.6976928710937,216.0,60540.6953125,0.0,3867.991943359375,1.0,278.85845947265625,282.96307373046875,295.8408508300781,299.7484436035156,293.1499938964844,293.1499938964844,279.1499938964844,37875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376654028892516,1.0,0.0,0.0,3.525519132614136,3.5255422592163086,8.293529845104786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.451171875,0.0,1412.5921630859375,1895.4371337890625,0.0,3751.1953125,0.7277888059616089,1.0,0.0,3.0,1.0,0.0
17854740,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8274050951004028,0.4135960638523102,0.3753876984119415,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9666818380355836,0.6524282693862915,0.6191626191139221,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9591736793518066,0.6381857395172119,0.4470145106315613,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8467767834663391,0.445965439081192,0.4255487322807312,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6947034597396851,0.2405084818601608,1.1023459434509275,284.99810791015625,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2082824707031,284.9974060058594,1.0,0.676325798034668,0.3575737774372101,0.3575737774372101,1.0,1.0,-3.56626558303833,0.9503486156463624,2.615916967391968,0.1478227823972702,0.9347962141036988,0.9347962141036988,0.0,213.32334899902344,219.0,60081.2578125,0.0,3886.18359375,1.0,279.1415710449219,283.068603515625,295.8360595703125,299.64422607421875,293.1499938964844,293.1499938964844,278.8500061035156,33661.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291791319847108,1.0,0.0,0.0,3.657559394836426,3.657582998275757,8.926394343689026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2392578125,0.0,1524.0634765625,1895.4371337890625,0.0,3673.614990234375,0.7485765814781189,1.0,0.0,3.0,1.0,0.0
17854800,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8274050951004028,0.4135960638523102,0.3753876984119415,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9666818380355836,0.6524282693862915,0.6191626191139221,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9591736793518066,0.6381857395172119,0.4470145106315613,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8467767834663391,0.445965439081192,0.4255487322807312,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6947034597396851,0.2405084818601608,1.1023459434509275,284.99810791015625,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2082824707031,284.9974060058594,1.0,0.676325798034668,0.3575737774372101,0.3575737774372101,1.0,1.0,-3.56626558303833,0.9503486156463624,2.615916967391968,0.1478227823972702,0.9347962141036988,0.9347962141036988,0.0,213.32334899902344,219.0,60081.2578125,0.0,3886.18359375,1.0,279.1415710449219,283.068603515625,295.8360595703125,299.64422607421875,293.1499938964844,293.1499938964844,278.8500061035156,33661.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291791319847108,1.0,0.0,0.0,3.657559394836426,3.657582998275757,8.926394343689026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2392578125,0.0,1524.0634765625,1895.4371337890625,0.0,3673.614990234375,0.7485765814781189,1.0,0.0,3.0,1.0,0.0
17854860,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8244214653968811,0.4127125442028045,0.3749157190322876,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9628543853759766,0.6511435508728027,0.6183184385299683,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.956510365009308,0.6394183039665222,0.4481359422206878,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.844136655330658,0.4459121823310852,0.4257912337779999,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6922622323036194,0.2403875142335891,1.1028733253479004,284.9127197265625,284.95001220703125,299.9064025878906,292.8958435058594,297.9226379394531,297.2018127441406,284.9129333496094,1.0,0.6778057813644409,0.3570927083492279,0.3570927083492279,1.0,1.0,-3.5669662952423096,0.9490429759025574,2.6179232597351074,0.1466470211744308,0.856634259223938,0.856634259223938,0.0,216.10235595703125,222.0,60785.64453125,0.0,3904.903076171875,1.0,278.8583068847656,282.9617004394531,295.91363525390625,299.83843994140625,293.1499938964844,293.1499938964844,279.1499938964844,37903.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365604519844056,1.0,0.0,0.0,3.5407400131225586,3.5407631397247314,8.36529693515331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1484375,0.0,1428.788330078125,1895.4371337890625,0.0,3741.1240234375,0.730547308921814,1.0,0.0,3.0,1.0,0.0
17854920,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8244214653968811,0.4127125442028045,0.3749157190322876,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9628543853759766,0.6511435508728027,0.6183184385299683,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.956510365009308,0.6394183039665222,0.4481359422206878,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.844136655330658,0.4459121823310852,0.4257912337779999,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6922622323036194,0.2403875142335891,1.1028733253479004,284.9127197265625,284.95001220703125,299.9064025878906,292.8958435058594,297.9226379394531,297.2018127441406,284.9129333496094,1.0,0.6778057813644409,0.3570927083492279,0.3570927083492279,1.0,1.0,-3.5669662952423096,0.9490429759025574,2.6179232597351074,0.1466470211744308,0.856634259223938,0.856634259223938,0.0,216.10235595703125,222.0,60785.64453125,0.0,3904.903076171875,1.0,278.8583068847656,282.9617004394531,295.91363525390625,299.83843994140625,293.1499938964844,293.1499938964844,279.1499938964844,37903.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365604519844056,1.0,0.0,0.0,3.5407400131225586,3.5407631397247314,8.36529693515331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1484375,0.0,1428.788330078125,1895.4371337890625,0.0,3741.1240234375,0.730547308921814,1.0,0.0,3.0,1.0,0.0
17854980,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8221523761749268,0.412761241197586,0.3748438358306885,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.95972740650177,0.6508030295372009,0.6178616285324097,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.954669952392578,0.6416949033737183,0.4496085047721863,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8421240448951721,0.4465065002441406,0.4262718260288238,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.690344512462616,0.2406174391508102,1.103832721710205,284.998291015625,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.2035217285156,284.9975280761719,1.0,0.679442286491394,0.3566116690635681,0.3566116690635681,1.0,1.0,-3.569826364517212,0.948419749736786,2.6214067935943604,0.1454615741968155,0.9380993247032166,0.9380993247032166,0.0,218.5631561279297,225.0,60300.1171875,0.0,3927.239501953125,1.0,279.14166259765625,283.0686340332031,295.9058532714844,299.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,33689.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281644821166992,1.0,0.0,0.0,3.670988321304321,3.671012163162232,8.992061566459597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.2666015625,0.0,1539.2562255859375,1895.4371337890625,0.0,3664.305419921875,0.7510508298873901,1.0,0.0,3.0,1.0,0.0
17855040,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8221523761749268,0.412761241197586,0.3748438358306885,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.95972740650177,0.6508030295372009,0.6178616285324097,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.954669952392578,0.6416949033737183,0.4496085047721863,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8421240448951721,0.4465065002441406,0.4262718260288238,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.690344512462616,0.2406174391508102,1.103832721710205,284.998291015625,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.2035217285156,284.9975280761719,1.0,0.679442286491394,0.3566116690635681,0.3566116690635681,1.0,1.0,-3.569826364517212,0.948419749736786,2.6214067935943604,0.1454615741968155,0.9380993247032166,0.9380993247032166,0.0,218.5631561279297,225.0,60300.1171875,0.0,3927.239501953125,1.0,279.14166259765625,283.0686340332031,295.9058532714844,299.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,33689.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281644821166992,1.0,0.0,0.0,3.670988321304321,3.671012163162232,8.992061566459597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.2666015625,0.0,1539.2562255859375,1895.4371337890625,0.0,3664.305419921875,0.7510508298873901,1.0,0.0,3.0,1.0,0.0
17855100,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8208242654800415,0.4123279154300689,0.3747600317001343,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9579155445098876,0.6501711010932922,0.6176002025604248,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9534761309623718,0.6422721743583679,0.4502774775028229,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8409530520439148,0.4464913308620453,0.4265051484107971,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6892557144165039,0.2405739426612854,1.1044082641601562,284.8805847167969,284.95001220703125,299.9091491699219,292.94598388671875,297.9209289550781,297.2005920410156,284.88055419921875,1.0,0.6803210973739624,0.356371134519577,0.356371134519577,1.0,1.0,-3.5711960792541504,0.9480825066566468,2.6231136322021484,0.1449828445911407,0.8555042743682861,0.8555042743682861,0.0,219.9836578369141,225.0,61172.68359375,0.0,3939.41357421875,1.0,278.8978271484375,282.9349670410156,295.9759521484375,299.96563720703125,293.1499938964844,293.1499938964844,278.8500061035156,37872.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934084951877594,1.0,0.0,0.0,3.623549938201904,3.6235740184783936,8.761164167481184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.896484375,0.0,1517.851318359375,1895.4371337890625,0.0,3718.526123046875,0.7431963086128235,1.0,0.0,3.0,1.0,0.0
17855160,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8188266158103943,0.4118196964263916,0.3743435740470886,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9552939534187316,0.6494308114051819,0.6169602274894714,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.951449692249298,0.6427730321884155,0.4506445229053497,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8391685485839844,0.4463801383972168,0.4264682531356811,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6875869035720825,0.2404518276453018,1.1042472124099731,284.911865234375,284.95001220703125,299.90924072265625,292.96173095703125,297.9176025390625,297.19677734375,284.91265869140625,1.0,0.6810716986656189,0.3561466634273529,0.3561466634273529,1.0,1.0,-3.570130586624145,0.947031021118164,2.623099565505981,0.1442736536264419,0.8587813973426819,0.8587813973426819,0.0,221.77137756347656,228.0,60979.03515625,0.0,3947.58349609375,1.0,278.8578796386719,282.9615173339844,295.9801940917969,299.91973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38055.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356122612953186,1.0,0.0,0.0,3.5511043071746826,3.5511279106140137,8.414342005380604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.998046875,0.0,1440.860595703125,1895.4371337890625,0.0,3732.473876953125,0.7325734496116638,1.0,0.0,3.0,1.0,0.0
17855220,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8163729906082153,0.4118228852748871,0.3742316365242004,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9518210887908936,0.6490136384963989,0.6164329051971436,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9493007063865662,0.6449162364006042,0.4520231485366821,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8370104432106018,0.4469121396541595,0.4268934726715088,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6855213046073914,0.2406492084264755,1.1050835847854614,284.9982604980469,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.19830322265625,284.9974975585937,1.0,0.6827520132064819,0.3556977212429046,0.3556977212429046,1.0,1.0,-3.5725297927856445,0.9463618993759156,2.6261680126190186,0.1431182324886322,0.9407021403312684,0.9407021403312684,0.0,224.45870971679688,231.0,60483.93359375,0.0,3970.166748046875,1.0,279.1417541503906,283.06890869140625,295.9682006835937,299.80572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33720.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272945523262024,1.0,0.0,0.0,3.682020425796509,3.682044506072998,9.046189575201424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.1005859375,0.0,1551.8773193359375,1895.4371337890625,0.0,3656.318115234375,0.7530879378318787,1.0,0.0,3.0,1.0,0.0
17855280,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8163729906082153,0.4118228852748871,0.3742316365242004,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9518210887908936,0.6490136384963989,0.6164329051971436,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9493007063865662,0.6449162364006042,0.4520231485366821,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8370104432106018,0.4469121396541595,0.4268934726715088,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6855213046073914,0.2406492084264755,1.1050835847854614,284.9982604980469,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.19830322265625,284.9974975585937,1.0,0.6827520132064819,0.3556977212429046,0.3556977212429046,1.0,1.0,-3.5725297927856445,0.9463618993759156,2.6261680126190186,0.1431182324886322,0.9407021403312684,0.9407021403312684,0.0,224.45870971679688,231.0,60483.93359375,0.0,3970.166748046875,1.0,279.1417541503906,283.06890869140625,295.9682006835937,299.80572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33720.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272945523262024,1.0,0.0,0.0,3.682020425796509,3.682044506072998,9.046189575201424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.1005859375,0.0,1551.8773193359375,1895.4371337890625,0.0,3656.318115234375,0.7530879378318787,1.0,0.0,3.0,1.0,0.0
17855340,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8129648566246033,0.4108329713344574,0.3736906051635742,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9471890330314636,0.6475628614425659,0.6154600977897644,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.945927917957306,0.6458472609519958,0.4529606103897095,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8340581655502319,0.4467197060585022,0.4270318150520324,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6827548742294312,0.2404541224241256,1.105384349822998,284.910888671875,284.95001220703125,299.9046630859375,293.0189819335937,297.91046142578125,297.1914978027344,284.91119384765625,1.0,0.684373140335083,0.3552487790584564,0.3552487790584564,1.0,1.0,-3.572373628616333,0.9448821544647216,2.627491474151612,0.141915813088417,0.8603339195251465,0.8603339195251465,0.0,227.78517150878903,234.0,61164.390625,0.0,3990.062255859375,1.0,278.8581237792969,282.9606018066406,296.0373840332031,299.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,37979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347920417785645,1.0,0.0,0.0,3.5634334087371826,3.5634570121765137,8.472870831610635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.236328125,0.0,1453.4326171875,1895.4371337890625,0.0,3724.985595703125,0.7346948981285095,1.0,0.0,3.0,1.0,0.0
